time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316560,298.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.55474853515625,0.9990000128746032,1.0,0.5319392085075378,299.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.55474853515625,0.9990000128746032,1.0,0.5601575970649719,298.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.55474853515625,0.9990000128746032,1.0,0.4137304723262787,298.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.55474853515625,0.9990000128746032,1.0,0.5601575970649719,298.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55474853515625,0.9990000128746032,1.0,2.657146453857422,291.55474853515625,285.3471374511719,292.4952392578125,287.1933288574219,292.4953308105469,298.8479309082031,291.5545959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.679719924926758,2.597014463390224e-05,4.394508361816406,1.0,0.050000000745058,0.0,298.477294921875,410.0,5414.703125,-0.0,13466.630859375,1.0,283.1499938964844,290.8609619140625,287.6819763183594,288.0238342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1085.014404296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316620,298.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.9990000128746032,1.0,0.5319382548332214,299.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.9990000128746032,1.0,0.5601565837860107,298.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.9990000128746032,1.0,0.4137297570705414,298.703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.9990000128746032,1.0,0.5601565837860107,298.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.9990000128746032,1.0,2.65714168548584,291.54833984375,285.3488464355469,292.4881591796875,287.2063903808594,292.4882507324219,298.8484802246094,291.5481872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679709911346436,2.5970291972043924e-05,4.394554138183594,1.0,0.050000000745058,0.0,298.48150634765625,410.0,5410.65478515625,-0.0,13466.611328125,1.0,283.1499938964844,290.8550109863281,287.6938781738281,288.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1087.2144775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316680,298.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.9990000128746032,1.0,0.5319382548332214,299.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.9990000128746032,1.0,0.5601565837860107,298.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.9990000128746032,1.0,0.4137297570705414,298.703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.9990000128746032,1.0,0.5601565837860107,298.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.9990000128746032,1.0,2.65714168548584,291.54833984375,285.3488464355469,292.4881591796875,287.2063903808594,292.4882507324219,298.8484802246094,291.5481872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679709911346436,2.5970291972043924e-05,4.394554138183594,1.0,0.050000000745058,0.0,298.48150634765625,410.0,5410.65478515625,-0.0,13466.611328125,1.0,283.1499938964844,290.8550109863281,287.6938781738281,288.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1087.2144775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316740,298.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.9990000128746032,1.0,0.531937301158905,299.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.9990000128746032,1.0,0.5601556301116943,298.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.9990000128746032,1.0,0.4137290418148041,298.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.9990000128746032,1.0,0.5601556301116943,298.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.9990000128746032,1.0,2.657137155532837,291.5421447753906,285.3504943847656,292.4813232421875,287.2201538085937,292.4814147949219,298.848876953125,291.5420227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.597043931018561e-05,4.394599914550781,1.0,0.050000000745058,0.0,298.4856872558594,410.0,5406.7939453125,-0.0,13466.5927734375,1.0,283.1499938964844,290.8492126464844,287.7064208984375,288.0477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1089.551025390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316800,298.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.9990000128746032,1.0,0.531937301158905,299.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.9990000128746032,1.0,0.5601556301116943,298.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.9990000128746032,1.0,0.4137290418148041,298.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.9990000128746032,1.0,0.5601556301116943,298.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.54217529296875,0.9990000128746032,1.0,2.657137155532837,291.5421447753906,285.3504943847656,292.4813232421875,287.2201538085937,292.4814147949219,298.848876953125,291.5420227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.597043931018561e-05,4.394599914550781,1.0,0.050000000745058,0.0,298.4856872558594,410.0,5406.7939453125,-0.0,13466.5927734375,1.0,283.1499938964844,290.8492126464844,287.7064208984375,288.0477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1089.551025390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316860,298.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.9990000128746032,1.0,0.5319364070892334,299.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.9990000128746032,1.0,0.5601546764373779,298.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.9990000128746032,1.0,0.4137283265590668,298.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.9990000128746032,1.0,0.5601546764373779,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.9990000128746032,1.0,2.657132625579834,291.5362854003906,285.35205078125,292.474853515625,287.23455810546875,292.4749450683594,298.8491516113281,291.5361633300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.597058301034849e-05,4.394644737243652,1.0,0.050000000745058,0.0,298.4897766113281,410.0,5403.201171875,-0.0,13466.57421875,1.0,283.1499938964844,290.8436584472656,287.7196960449219,288.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1092.046630859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316920,298.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.9990000128746032,1.0,0.5319364070892334,299.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.9990000128746032,1.0,0.5601546764373779,298.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.9990000128746032,1.0,0.4137283265590668,298.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.9990000128746032,1.0,0.5601546764373779,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.9990000128746032,1.0,2.657132625579834,291.5362854003906,285.35205078125,292.474853515625,287.23455810546875,292.4749450683594,298.8491516113281,291.5361633300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.597058301034849e-05,4.394644737243652,1.0,0.050000000745058,0.0,298.4897766113281,410.0,5403.201171875,-0.0,13466.57421875,1.0,283.1499938964844,290.8436584472656,287.7196960449219,288.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1092.046630859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316980,298.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5321044921875,0.9990000128746032,1.0,0.5319357514381409,299.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5321044921875,0.9990000128746032,1.0,0.5601539611816406,298.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5321044921875,0.9990000128746032,1.0,0.4137277901172638,298.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5321044921875,0.9990000128746032,1.0,0.5601539611816406,298.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5321044921875,0.9990000128746032,1.0,2.6571290493011475,291.5320739746094,285.3531494140625,292.4702453613281,287.2460021972656,292.4703369140625,298.84930419921875,291.5319519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.5970692149712704e-05,4.394678592681885,1.0,0.050000000745058,0.0,298.49285888671875,410.0,5400.6728515625,-0.0,13466.560546875,1.0,283.1499938964844,290.839599609375,287.7301940917969,288.071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1094.0460205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317040,298.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53082275390625,0.9990000128746032,1.0,0.5319355130195618,299.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53082275390625,0.9990000128746032,1.0,0.5601537227630615,298.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53082275390625,0.9990000128746032,1.0,0.4137276113033294,298.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.53082275390625,0.9990000128746032,1.0,0.5601537227630615,298.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53082275390625,0.9990000128746032,1.0,2.657128095626831,291.5307922363281,285.3534851074219,292.4688415527344,287.2496643066406,292.46893310546875,298.8493347167969,291.5306701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681301116943,2.5970724891521968e-05,4.394689083099365,1.0,0.050000000745058,0.0,298.4938049316406,410.0,5399.90478515625,-0.0,13466.556640625,1.0,283.1499938964844,290.83837890625,287.73358154296875,288.07440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1094.6923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317100,298.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5282592773437,0.9990000128746032,1.0,0.5319350957870483,299.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5282592773437,0.9990000128746032,1.0,0.5601532459259033,298.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5282592773437,0.9990000128746032,1.0,0.4137272834777832,298.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5282592773437,0.9990000128746032,1.0,0.5601532459259033,298.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5282592773437,0.9990000128746032,1.0,2.657125949859619,291.5282287597656,285.3541564941406,292.4660339355469,287.2574768066406,292.46612548828125,298.84942626953125,291.52813720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.67967700958252,2.5970794013119303e-05,4.394710540771484,1.0,0.050000000745058,0.0,298.49578857421875,410.0,5398.40673828125,-0.0,13466.5478515625,1.0,283.1499938964844,290.8358764648437,287.7408142089844,288.0815124511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1096.079345703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317160,298.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5258178710937,0.9990000128746032,1.0,0.5319346189498901,299.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5258178710937,0.9990000128746032,1.0,0.5601527690887451,298.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5258178710937,0.9990000128746032,1.0,0.4137269556522369,298.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5258178710937,0.9990000128746032,1.0,0.5601527690887451,298.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5258178710937,0.9990000128746032,1.0,2.657123565673828,291.5257873535156,285.35479736328125,292.46337890625,287.2654724121094,292.4634704589844,298.8494873046875,291.52569580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086313471664e-05,4.394731998443604,1.0,0.050000000745058,0.0,298.49774169921875,410.0,5396.99267578125,-0.0,13466.5390625,1.0,283.1499938964844,290.83349609375,287.7481994628906,288.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1097.50244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317220,298.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213928222656,0.9990000128746032,1.0,0.5319337844848633,299.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213928222656,0.9990000128746032,1.0,0.5601518750190735,298.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213928222656,0.9990000128746032,1.0,0.413726270198822,298.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213928222656,0.9990000128746032,1.0,0.5601518750190735,298.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213928222656,0.9990000128746032,1.0,2.6571195125579834,291.5213623046875,285.3559265136719,292.4585876464844,287.28192138671875,292.45867919921875,298.8495788574219,291.5212707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.5970999558921903e-05,4.394773960113525,1.0,0.050000000745058,0.0,298.5015563964844,410.0,5394.5068359375,-0.0,13466.521484375,1.0,283.1499938964844,290.8291015625,287.7635192871094,288.1038818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1100.4794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317280,298.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213928222656,0.9990000128746032,1.0,0.5319337844848633,299.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213928222656,0.9990000128746032,1.0,0.5601518750190735,298.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213928222656,0.9990000128746032,1.0,0.413726270198822,298.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213928222656,0.9990000128746032,1.0,0.5601518750190735,298.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213928222656,0.9990000128746032,1.0,2.6571195125579834,291.5213623046875,285.3559265136719,292.4585876464844,287.28192138671875,292.45867919921875,298.8495788574219,291.5212707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.5970999558921903e-05,4.394773960113525,1.0,0.050000000745058,0.0,298.5015563964844,410.0,5394.5068359375,-0.0,13466.521484375,1.0,283.1499938964844,290.8291015625,287.7635192871094,288.1038818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1100.4794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317340,298.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.9990000128746032,1.0,0.5319329500198364,299.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.9990000128746032,1.0,0.5601510405540466,298.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.9990000128746032,1.0,0.4137256443500519,298.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.9990000128746032,1.0,0.5601510405540466,298.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.9990000128746032,1.0,2.65711522102356,291.517578125,285.3569030761719,292.4545593261719,287.299072265625,292.4546203613281,298.849609375,291.5175170898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.597113052615896e-05,4.394814968109131,1.0,0.050000000745058,0.0,298.5052795410156,410.0,5392.47119140625,-0.0,13466.5048828125,1.0,283.1499938964844,290.8252258300781,287.7795104980469,288.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1103.6273193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317400,298.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.9990000128746032,1.0,0.5319329500198364,299.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.9990000128746032,1.0,0.5601510405540466,298.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.9990000128746032,1.0,0.4137256443500519,298.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.9990000128746032,1.0,0.5601510405540466,298.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.9990000128746032,1.0,2.65711522102356,291.517578125,285.3569030761719,292.4545593261719,287.299072265625,292.4546203613281,298.849609375,291.5175170898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.597113052615896e-05,4.394814968109131,1.0,0.050000000745058,0.0,298.5052795410156,410.0,5392.47119140625,-0.0,13466.5048828125,1.0,283.1499938964844,290.8252258300781,287.7795104980469,288.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1103.6273193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317460,298.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.9990000128746032,1.0,0.5319321751594543,299.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.9990000128746032,1.0,0.560150146484375,298.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.9990000128746032,1.0,0.4137250185012817,298.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.9990000128746032,1.0,0.560150146484375,298.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.9990000128746032,1.0,2.657111167907715,291.5145568847656,285.357666015625,292.45135498046875,287.3169250488281,292.4514465332031,298.849609375,291.5144958496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.6796464920043945,2.5971256036427803e-05,4.394854068756104,1.0,0.050000000745058,0.0,298.5088806152344,410.0,5391.00341796875,-0.0,13466.48828125,1.0,283.1499938964844,290.822021484375,287.7962341308594,288.1363220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1106.9569091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317520,298.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.9990000128746032,1.0,0.5319321751594543,299.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.9990000128746032,1.0,0.560150146484375,298.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.9990000128746032,1.0,0.4137250185012817,298.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.9990000128746032,1.0,0.560150146484375,298.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.9990000128746032,1.0,2.657111167907715,291.5145568847656,285.357666015625,292.45135498046875,287.3169250488281,292.4514465332031,298.849609375,291.5144958496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.6796464920043945,2.5971256036427803e-05,4.394854068756104,1.0,0.050000000745058,0.0,298.5088806152344,410.0,5391.00341796875,-0.0,13466.48828125,1.0,283.1499938964844,290.822021484375,287.7962341308594,288.1363220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1106.9569091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317580,298.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.9990000128746032,1.0,0.5319314002990723,299.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.9990000128746032,1.0,0.5601493716239929,298.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.9990000128746032,1.0,0.4137243926525116,298.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.9990000128746032,1.0,0.5601493716239929,298.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.9990000128746032,1.0,2.657107353210449,291.5123596191406,285.35821533203125,292.4490966796875,287.33544921875,292.4491577148437,298.8495788574219,291.5122985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.050000000745058,0.0,298.5123596191406,410.0,5390.1005859375,-0.0,13466.47265625,1.0,283.1499938964844,290.8194580078125,287.81365966796875,288.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1110.4625244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317640,298.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.9990000128746032,1.0,0.5319314002990723,299.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.9990000128746032,1.0,0.5601493716239929,298.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.9990000128746032,1.0,0.4137243926525116,298.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.9990000128746032,1.0,0.5601493716239929,298.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.9990000128746032,1.0,2.657107353210449,291.5123596191406,285.35821533203125,292.4490966796875,287.33544921875,292.4491577148437,298.8495788574219,291.5122985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.050000000745058,0.0,298.5123596191406,410.0,5390.1005859375,-0.0,13466.47265625,1.0,283.1499938964844,290.8194580078125,287.81365966796875,288.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1110.4625244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317700,298.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5115966796875,0.9990000128746032,1.0,0.5319309830665588,299.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5115966796875,0.9990000128746032,1.0,0.5601489543914795,298.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5115966796875,0.9990000128746032,1.0,0.4137241244316101,298.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5115966796875,0.9990000128746032,1.0,0.5601489543914795,298.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5115966796875,0.9990000128746032,1.0,2.6571054458618164,291.5115966796875,285.3583984375,292.4483642578125,287.344970703125,292.44842529296875,298.8495483398437,291.5115661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.67963457107544,2.597143793536816e-05,4.39491081237793,1.0,0.050000000745058,0.0,298.5140380859375,410.0,5389.9140625,-0.0,13466.4658203125,1.0,283.1499938964844,290.8185119628906,287.8226623535156,288.1626281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1112.2884521484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317760,298.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110778808594,0.9990000128746032,1.0,0.5319306254386902,299.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110778808594,0.9990000128746032,1.0,0.5601485967636108,298.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110778808594,0.9990000128746032,1.0,0.4137238264083862,298.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110778808594,0.9990000128746032,1.0,0.5601485967636108,298.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110778808594,0.9990000128746032,1.0,2.657103538513184,291.5110778808594,285.3585205078125,292.4478759765625,287.35467529296875,292.44793701171875,298.8495483398437,291.51104736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656505584717,5.679630756378174,2.597149614302907e-05,4.394928932189941,1.0,0.050000000745058,0.0,298.5157165527344,410.0,5389.87548828125,-0.0,13466.4580078125,1.0,283.1499938964844,290.8177185058594,287.8318176269531,288.1717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1114.157470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317820,298.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51080322265625,0.9990000128746032,1.0,0.5319299101829529,299.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.51080322265625,0.9990000128746032,1.0,0.5601478219032288,298.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.51080322265625,0.9990000128746032,1.0,0.4137232601642608,298.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.51080322265625,0.9990000128746032,1.0,0.5601478219032288,298.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.51080322265625,0.9990000128746032,1.0,2.657099962234497,291.51080322265625,285.3585205078125,292.44781494140625,287.3746337890625,292.4478759765625,298.8495483398437,291.51080322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597160892037209e-05,4.394964218139648,1.0,0.050000000745058,0.0,298.5189208984375,410.0,5390.34912109375,-0.0,13466.443359375,1.0,283.1499938964844,290.8168640136719,287.8507080078125,288.19061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1118.047119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317880,298.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51080322265625,0.9990000128746032,1.0,0.5319299101829529,299.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.51080322265625,0.9990000128746032,1.0,0.5601478219032288,298.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.51080322265625,0.9990000128746032,1.0,0.4137232601642608,298.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.51080322265625,0.9990000128746032,1.0,0.5601478219032288,298.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.51080322265625,0.9990000128746032,1.0,2.657099962234497,291.51080322265625,285.3585205078125,292.44781494140625,287.3746337890625,292.4478759765625,298.8495483398437,291.51080322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597160892037209e-05,4.394964218139648,1.0,0.050000000745058,0.0,298.5189208984375,410.0,5390.34912109375,-0.0,13466.443359375,1.0,283.1499938964844,290.8168640136719,287.8507080078125,288.19061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1118.047119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12317940,298.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5116271972656,0.9990000128746032,1.0,0.5319292545318604,299.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5116271972656,0.9990000128746032,1.0,0.5601471066474915,298.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5116271972656,0.9990000128746032,1.0,0.4137227237224579,298.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5116271972656,0.9990000128746032,1.0,0.5601471066474915,298.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5116271972656,0.9990000128746032,1.0,2.6570966243743896,291.5116271972656,285.3582458496094,292.4490051269531,287.395263671875,292.4490661621094,298.849609375,291.5116577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394998073577881,1.0,0.050000000745058,0.0,298.5220031738281,410.0,5391.5986328125,-0.0,13466.4296875,1.0,283.1499938964844,290.81695556640625,287.870361328125,288.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1122.1397705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318000,298.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5116271972656,0.9990000128746032,1.0,0.5319292545318604,299.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5116271972656,0.9990000128746032,1.0,0.5601471066474915,298.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5116271972656,0.9990000128746032,1.0,0.4137227237224579,298.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5116271972656,0.9990000128746032,1.0,0.5601471066474915,298.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5116271972656,0.9990000128746032,1.0,2.6570966243743896,291.5116271972656,285.3582458496094,292.4490051269531,287.395263671875,292.4490661621094,298.849609375,291.5116577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394998073577881,1.0,0.050000000745058,0.0,298.5220031738281,410.0,5391.5986328125,-0.0,13466.4296875,1.0,283.1499938964844,290.81695556640625,287.870361328125,288.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1122.1397705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318060,298.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9990000128746032,1.0,0.5319285988807678,299.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9990000128746032,1.0,0.5601463913917542,298.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9990000128746032,1.0,0.4137222170829773,298.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9990000128746032,1.0,0.5601463913917542,298.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9990000128746032,1.0,2.6570932865142822,291.5136108398437,285.3576354980469,292.45147705078125,287.4166259765625,292.4515075683594,298.8497619628906,291.5136413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.050000000745058,0.0,298.5249328613281,410.0,5393.615234375,-0.0,13466.4169921875,1.0,283.1499938964844,290.8180236816406,287.8907470703125,288.2307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1126.4315185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318120,298.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9990000128746032,1.0,0.5319285988807678,299.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9990000128746032,1.0,0.5601463913917542,298.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9990000128746032,1.0,0.4137222170829773,298.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9990000128746032,1.0,0.5601463913917542,298.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9990000128746032,1.0,2.6570932865142822,291.5136108398437,285.3576354980469,292.45147705078125,287.4166259765625,292.4515075683594,298.8497619628906,291.5136413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.050000000745058,0.0,298.5249328613281,410.0,5393.615234375,-0.0,13466.4169921875,1.0,283.1499938964844,290.8180236816406,287.8907470703125,288.2307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1126.4315185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318180,298.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5162353515625,0.9990000128746032,1.0,0.5319280624389648,299.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5162353515625,0.9990000128746032,1.0,0.5601458549499512,298.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5162353515625,0.9990000128746032,1.0,0.4137217998504638,298.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5162353515625,0.9990000128746032,1.0,0.5601458549499512,298.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5162353515625,0.9990000128746032,1.0,2.657090663909912,291.5162353515625,285.3568725585937,292.4546813964844,287.43511962890625,292.4547119140625,298.8499450683594,291.5163269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.050000000745058,0.0,298.5273132324219,410.0,5396.00732421875,-0.0,13466.40625,1.0,283.1499938964844,290.8197937011719,287.908447265625,288.24853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1130.20068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318240,298.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.516845703125,0.9990000128746032,1.0,0.5319279432296753,299.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.516845703125,0.9990000128746032,1.0,0.5601457357406616,298.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.516845703125,0.9990000128746032,1.0,0.4137217402458191,298.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.516845703125,0.9990000128746032,1.0,0.5601457357406616,298.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.516845703125,0.9990000128746032,1.0,2.657090187072754,291.5168762207031,285.356689453125,292.4554138183594,287.4386901855469,292.4554443359375,298.8500061035156,291.5169677734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.67960262298584,2.59719217865495e-05,4.395061016082764,1.0,0.050000000745058,0.0,298.5277709960937,410.0,5396.55126953125,-0.0,13466.404296875,1.0,283.1499938964844,290.8202514648437,287.91192626953125,288.25201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1130.9404296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318300,298.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189819335937,0.9990000128746032,1.0,0.5319276452064514,299.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189819335937,0.9990000128746032,1.0,0.5601454377174377,298.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189819335937,0.9990000128746032,1.0,0.41372150182724,298.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189819335937,0.9990000128746032,1.0,0.5601454377174377,298.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189819335937,0.9990000128746032,1.0,2.65708875656128,291.5189819335937,285.3560791015625,292.4579467773437,287.45001220703125,292.4579772949219,298.8501892089844,291.51910400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625511169434,5.679599761962891,2.5971969080274e-05,4.395075798034668,1.0,0.050000000745058,0.0,298.52911376953125,410.0,5398.34423828125,-0.0,13466.3974609375,1.0,283.1499938964844,290.82177734375,287.9227600097656,288.2629699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1133.27392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318360,298.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5214538574219,0.9990000128746032,1.0,0.5319273471832275,299.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5214538574219,0.9990000128746032,1.0,0.5601450800895691,298.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5214538574219,0.9990000128746032,1.0,0.4137212634086609,298.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5214538574219,0.9990000128746032,1.0,0.5601450800895691,298.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5214538574219,0.9990000128746032,1.0,2.6570873260498047,291.5214538574219,285.3553771972656,292.4608764648437,287.46148681640625,292.4608764648437,298.85040283203125,291.5215759277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201637399849e-05,4.395090579986572,1.0,0.050000000745058,0.0,298.53045654296875,410.0,5400.38330078125,-0.0,13466.3916015625,1.0,283.1499938964844,290.8236389160156,287.933837890625,288.27410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1135.661376953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318420,298.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.9990000128746032,1.0,0.5319267511367798,299.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.9990000128746032,1.0,0.5601444840431213,298.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.9990000128746032,1.0,0.4137208163738251,298.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.9990000128746032,1.0,0.5601444840431213,298.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.9990000128746032,1.0,2.6570844650268555,291.52752685546875,285.35369873046875,292.46795654296875,287.4850158691406,292.46795654296875,298.8509826660156,291.52764892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118713378906,1.0,0.050000000745058,0.0,298.53302001953125,410.0,5405.22216796875,-0.0,13466.380859375,1.0,283.1499938964844,290.82830810546875,287.95654296875,288.29705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1140.61083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318480,298.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.9990000128746032,1.0,0.5319267511367798,299.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.9990000128746032,1.0,0.5601444840431213,298.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.9990000128746032,1.0,0.4137208163738251,298.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.9990000128746032,1.0,0.5601444840431213,298.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.9990000128746032,1.0,2.6570844650268555,291.52752685546875,285.35369873046875,292.46795654296875,287.4850158691406,292.46795654296875,298.8509826660156,291.52764892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118713378906,1.0,0.050000000745058,0.0,298.53302001953125,410.0,5405.22216796875,-0.0,13466.380859375,1.0,283.1499938964844,290.82830810546875,287.95654296875,288.29705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1140.61083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318540,298.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.9990000128746032,1.0,0.5319262146949768,299.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.9990000128746032,1.0,0.5601439476013184,298.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.9990000128746032,1.0,0.4137203991413116,298.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.9990000128746032,1.0,0.5601439476013184,298.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.9990000128746032,1.0,2.6570816040039062,291.53515625,285.3515625,292.4767761230469,287.50927734375,292.4767761230469,298.85174560546875,291.53533935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.050000000745058,0.0,298.53546142578125,410.0,5411.1337890625,-0.0,13466.369140625,1.0,283.1499938964844,290.8343505859375,287.9800720214844,288.32086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1145.7960205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318600,298.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.9990000128746032,1.0,0.5319262146949768,299.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.9990000128746032,1.0,0.5601439476013184,298.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.9990000128746032,1.0,0.4137203991413116,298.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.9990000128746032,1.0,0.5601439476013184,298.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.9990000128746032,1.0,2.6570816040039062,291.53515625,285.3515625,292.4767761230469,287.50927734375,292.4767761230469,298.85174560546875,291.53533935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.050000000745058,0.0,298.53546142578125,410.0,5411.1337890625,-0.0,13466.369140625,1.0,283.1499938964844,290.8343505859375,287.9800720214844,288.32086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1145.7960205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
