time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318660,298.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.9990000128746032,1.0,0.5319256782531738,299.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.9990000128746032,1.0,0.5601433515548706,298.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.9990000128746032,1.0,0.4137199819087982,298.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.9990000128746032,1.0,0.5601433515548706,298.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.9990000128746032,1.0,2.657078981399536,291.5442810058594,285.3490295410156,292.4873962402344,287.5343017578125,292.4873352050781,298.85272216796875,291.54449462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.395171165466309,1.0,0.050000000745058,0.0,298.5378112792969,410.0,5418.0703125,-0.0,13466.359375,1.0,283.1499938964844,290.8417358398437,288.0043334960937,288.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1151.20556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318720,298.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.9990000128746032,1.0,0.5319256782531738,299.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.9990000128746032,1.0,0.5601433515548706,298.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.9990000128746032,1.0,0.4137199819087982,298.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.9990000128746032,1.0,0.5601433515548706,298.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.9990000128746032,1.0,2.657078981399536,291.5442810058594,285.3490295410156,292.4873962402344,287.5343017578125,292.4873352050781,298.85272216796875,291.54449462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.395171165466309,1.0,0.050000000745058,0.0,298.5378112792969,410.0,5418.0703125,-0.0,13466.359375,1.0,283.1499938964844,290.8417358398437,288.0043334960937,288.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1151.20556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318780,298.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.9990000128746032,1.0,0.5319252014160156,299.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.9990000128746032,1.0,0.5601428747177124,298.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.9990000128746032,1.0,0.4137195944786072,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.9990000128746032,1.0,0.5601428747177124,298.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.9990000128746032,1.0,2.657076597213745,291.55523681640625,285.34600830078125,292.4999389648437,287.56005859375,292.4999084472656,298.8539733886719,291.55548095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195484161377,1.0,0.050000000745058,0.0,298.5400390625,410.0,5426.228515625,-0.0,13466.3486328125,1.0,283.1499938964844,290.8507080078125,288.02947998046875,288.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1156.8699951171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318840,298.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.9990000128746032,1.0,0.5319252014160156,299.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.9990000128746032,1.0,0.5601428747177124,298.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.9990000128746032,1.0,0.4137195944786072,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.9990000128746032,1.0,0.5601428747177124,298.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.55517578125,0.9990000128746032,1.0,2.657076597213745,291.55523681640625,285.34600830078125,292.4999389648437,287.56005859375,292.4999084472656,298.8539733886719,291.55548095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195484161377,1.0,0.050000000745058,0.0,298.5400390625,410.0,5426.228515625,-0.0,13466.3486328125,1.0,283.1499938964844,290.8507080078125,288.02947998046875,288.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1156.8699951171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318900,298.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.561279296875,0.9990000128746032,1.0,0.5319249629974365,299.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.561279296875,0.9990000128746032,1.0,0.5601425766944885,298.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.561279296875,0.9990000128746032,1.0,0.4137194156646728,298.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.561279296875,0.9990000128746032,1.0,0.5601425766944885,298.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.561279296875,0.9990000128746032,1.0,2.6570754051208496,291.56134033203125,285.3443298339844,292.5069580078125,287.5732421875,292.50689697265625,298.8547058105469,291.56158447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.5972391085815616e-05,4.395207405090332,1.0,0.050000000745058,0.0,298.5411071777344,410.0,5430.7197265625,-0.0,13466.34375,1.0,283.1499938964844,290.85577392578125,288.0423583984375,288.3841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1159.7921142578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12318960,298.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5678405761719,0.9990000128746032,1.0,0.5319247245788574,299.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5678405761719,0.9990000128746032,1.0,0.5601423382759094,298.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5678405761719,0.9990000128746032,1.0,0.4137192368507385,298.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5678405761719,0.9990000128746032,1.0,0.5601423382759094,298.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5678405761719,0.9990000128746032,1.0,2.657074213027954,291.5679016113281,285.342529296875,292.51446533203125,287.5865783691406,292.514404296875,298.8554992675781,291.56817626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395218849182129,1.0,0.050000000745058,0.0,298.54217529296875,410.0,5435.5419921875,-0.0,13466.3388671875,1.0,283.1499938964844,290.8612365722656,288.055419921875,288.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1162.776611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319020,298.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824584960937,0.9990000128746032,1.0,0.5319242477416992,299.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824584960937,0.9990000128746032,1.0,0.5601418614387512,298.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824584960937,0.9990000128746032,1.0,0.4137188792228699,298.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824584960937,0.9990000128746032,1.0,0.5601418614387512,298.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824584960937,0.9990000128746032,1.0,2.657071828842163,291.58251953125,285.3385314941406,292.5311279296875,287.6138610839844,292.5310974121094,298.8572998046875,291.5828552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.597250022517983e-05,4.3952412605285645,1.0,0.050000000745058,0.0,298.5442199707031,410.0,5446.20361328125,-0.0,13466.330078125,1.0,283.1499938964844,290.8734436035156,288.08221435546875,288.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1168.9461669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319080,298.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824584960937,0.9990000128746032,1.0,0.5319242477416992,299.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824584960937,0.9990000128746032,1.0,0.5601418614387512,298.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824584960937,0.9990000128746032,1.0,0.4137188792228699,298.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824584960937,0.9990000128746032,1.0,0.5601418614387512,298.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824584960937,0.9990000128746032,1.0,2.657071828842163,291.58251953125,285.3385314941406,292.5311279296875,287.6138610839844,292.5310974121094,298.8572998046875,291.5828552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.597250022517983e-05,4.3952412605285645,1.0,0.050000000745058,0.0,298.5442199707031,410.0,5446.20361328125,-0.0,13466.330078125,1.0,283.1499938964844,290.8734436035156,288.08221435546875,288.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1168.9461669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319140,298.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.598876953125,0.9990000128746032,1.0,0.5319238305091858,299.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.598876953125,0.9990000128746032,1.0,0.5601414442062378,298.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.598876953125,0.9990000128746032,1.0,0.4137185513973236,298.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.598876953125,0.9990000128746032,1.0,0.5601414442062378,298.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.598876953125,0.9990000128746032,1.0,2.657069683074951,291.59893798828125,285.3340148925781,292.54998779296875,287.64190673828125,292.5498046875,298.85943603515625,291.59930419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256752778776e-05,4.395262241363525,1.0,0.050000000745058,0.0,298.546142578125,410.0,5458.017578125,-0.0,13466.3212890625,1.0,283.1499938964844,290.8873596191406,288.1097106933594,288.4529724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1175.3492431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319200,298.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.598876953125,0.9990000128746032,1.0,0.5319238305091858,299.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.598876953125,0.9990000128746032,1.0,0.5601414442062378,298.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.598876953125,0.9990000128746032,1.0,0.4137185513973236,298.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.598876953125,0.9990000128746032,1.0,0.5601414442062378,298.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.598876953125,0.9990000128746032,1.0,2.657069683074951,291.59893798828125,285.3340148925781,292.54998779296875,287.64190673828125,292.5498046875,298.85943603515625,291.59930419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256752778776e-05,4.395262241363525,1.0,0.050000000745058,0.0,298.546142578125,410.0,5458.017578125,-0.0,13466.3212890625,1.0,283.1499938964844,290.8873596191406,288.1097106933594,288.4529724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1175.3492431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319260,298.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166687011719,0.9990000128746032,1.0,0.5319234728813171,299.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166687011719,0.9990000128746032,1.0,0.5601410269737244,298.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166687011719,0.9990000128746032,1.0,0.4137182831764221,298.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166687011719,0.9990000128746032,1.0,0.5601410269737244,298.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166687011719,0.9990000128746032,1.0,2.657068014144897,291.6167297363281,285.3291931152344,292.57000732421875,287.6665954589844,292.56982421875,298.86187744140625,291.6171264648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.597262391645927e-05,4.395279407501221,1.0,0.050000000745058,0.0,298.5476989746094,410.0,5470.3505859375,-0.0,13466.314453125,1.0,283.1499938964844,290.9027404785156,288.1366271972656,288.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1181.7374267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319320,298.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166687011719,0.9990000128746032,1.0,0.5319234728813171,299.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166687011719,0.9990000128746032,1.0,0.5601410269737244,298.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166687011719,0.9990000128746032,1.0,0.4137182831764221,298.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166687011719,0.9990000128746032,1.0,0.5601410269737244,298.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166687011719,0.9990000128746032,1.0,2.657068014144897,291.6167297363281,285.3291931152344,292.57000732421875,287.6665954589844,292.56982421875,298.86187744140625,291.6171264648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.597262391645927e-05,4.395279407501221,1.0,0.050000000745058,0.0,298.5476989746094,410.0,5470.3505859375,-0.0,13466.314453125,1.0,283.1499938964844,290.9027404785156,288.1366271972656,288.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1181.7374267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319380,298.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6331787109375,0.9990000128746032,1.0,0.5319232940673828,299.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6331787109375,0.9990000128746032,1.0,0.56014084815979,298.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6331787109375,0.9990000128746032,1.0,0.4137181341648102,298.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6331787109375,0.9990000128746032,1.0,0.56014084815979,298.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6331787109375,0.9990000128746032,1.0,2.657067060470581,291.6332397460937,285.3247985839844,292.5884094238281,287.6829833984375,292.5882263183594,298.86431884765625,291.6336364746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.5972651201300323e-05,4.395288467407227,1.0,0.050000000745058,0.0,298.54852294921875,410.0,5481.17578125,-0.0,13466.310546875,1.0,283.1499938964844,290.9176025390625,288.1578369140625,288.5040588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1186.938232421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319440,298.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6346130371094,0.9990000128746032,1.0,0.5319232940673828,299.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6346130371094,0.9990000128746032,1.0,0.56014084815979,298.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6346130371094,0.9990000128746032,1.0,0.4137181341648102,298.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6346130371094,0.9990000128746032,1.0,0.56014084815979,298.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6346130371094,0.9990000128746032,1.0,2.657067060470581,291.6346740722656,285.32440185546875,292.5899963378906,287.6841125488281,292.58984375,298.8645324707031,291.63507080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.5972653020289727e-05,4.395288944244385,1.0,0.050000000745058,0.0,298.5485534667969,410.0,5482.109375,-0.0,13466.310546875,1.0,283.1499938964844,290.9189147949219,288.15948486328125,288.5058898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1187.3492431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319500,298.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64361572265625,0.9990000128746032,1.0,0.5319232940673828,299.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.64361572265625,0.9990000128746032,1.0,0.5601407885551453,298.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.64361572265625,0.9990000128746032,1.0,0.4137181043624878,298.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64361572265625,0.9990000128746032,1.0,0.5601407885551453,298.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64361572265625,0.9990000128746032,1.0,2.657066822052002,291.6436767578125,285.3219909667969,292.6000061035156,287.6903686523437,292.5998229980469,298.86590576171875,291.6440734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679553985595703,2.5972658477257937e-05,4.395290851593018,1.0,0.050000000745058,0.0,298.5487365722656,410.0,5487.9248046875,-0.0,13466.3095703125,1.0,283.1499938964844,290.9271240234375,288.1686706542969,288.5162048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1189.69091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319560,298.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.652587890625,0.9990000128746032,1.0,0.5319232940673828,299.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.652587890625,0.9990000128746032,1.0,0.5601407885551453,298.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.652587890625,0.9990000128746032,1.0,0.4137181043624878,298.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.652587890625,0.9990000128746032,1.0,0.5601407885551453,298.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.652587890625,0.9990000128746032,1.0,2.657066822052002,291.6526794433594,285.3196105957031,292.6099853515625,287.69500732421875,292.6098327636719,298.8673095703125,291.6530456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553985595703,2.597266029624734e-05,4.395290851593018,1.0,0.050000000745058,0.0,298.5487365722656,410.0,5493.73046875,-0.0,13466.3095703125,1.0,283.1499938964844,290.93536376953125,288.17645263671875,288.525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1191.73388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319620,298.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.9990000128746032,1.0,0.5319233536720276,299.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.9990000128746032,1.0,0.5601409077644348,298.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.9990000128746032,1.0,0.4137181639671325,298.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.9990000128746032,1.0,0.5601409077644348,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.9990000128746032,1.0,2.65706729888916,291.670654296875,285.3147888183594,292.6300048828125,287.6997375488281,292.6298217773437,298.8701477050781,291.6710510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.050000000745058,0.0,298.5483093261719,410.0,5505.32958984375,-0.0,13466.3115234375,1.0,283.1499938964844,290.95184326171875,288.18756103515625,288.5386047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1194.8785400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319680,298.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.9990000128746032,1.0,0.5319233536720276,299.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.9990000128746032,1.0,0.5601409077644348,298.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.9990000128746032,1.0,0.4137181639671325,298.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.9990000128746032,1.0,0.5601409077644348,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.9990000128746032,1.0,2.65706729888916,291.670654296875,285.3147888183594,292.6300048828125,287.6997375488281,292.6298217773437,298.8701477050781,291.6710510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.050000000745058,0.0,298.5483093261719,410.0,5505.32958984375,-0.0,13466.3115234375,1.0,283.1499938964844,290.95184326171875,288.18756103515625,288.5386047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1194.8785400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319740,298.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.5319235920906067,299.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.5601411461830139,298.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.4137183427810669,298.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.5601411461830139,298.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,2.657068490982056,291.6886291503906,285.3099975585937,292.6499938964844,287.6988220214844,292.6498413085937,298.873046875,291.68902587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679583549499512,5.6795573234558105,2.597260754555464e-05,4.395274639129639,1.0,0.050000000745058,0.0,298.5472412109375,410.0,5516.9228515625,-0.0,13466.31640625,1.0,283.1499938964844,290.96832275390625,288.1932067871094,288.5465393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1196.865478515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319800,298.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.5319235920906067,299.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.5601411461830139,298.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.4137183427810669,298.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.5601411461830139,298.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,2.657068490982056,291.6886291503906,285.3099975585937,292.6499938964844,287.6988220214844,292.6498413085937,298.873046875,291.68902587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679583549499512,5.6795573234558105,2.597260754555464e-05,4.395274639129639,1.0,0.050000000745058,0.0,298.5472412109375,410.0,5516.9228515625,-0.0,13466.31640625,1.0,283.1499938964844,290.96832275390625,288.1932067871094,288.5465393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1196.865478515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319860,298.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70654296875,0.9990000128746032,1.0,0.5319239497184753,299.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.70654296875,0.9990000128746032,1.0,0.5601415634155273,298.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70654296875,0.9990000128746032,1.0,0.4137186408042907,298.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70654296875,0.9990000128746032,1.0,0.5601415634155273,298.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70654296875,0.9990000128746032,1.0,2.6570703983306885,291.70660400390625,285.3052062988281,292.6700134277344,287.6927795410156,292.6698303222656,298.8759460449219,291.7070007324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.5972549337893724e-05,4.395256519317627,1.0,0.050000000745058,0.0,298.54559326171875,410.0,5528.5146484375,-0.0,13466.32421875,1.0,283.1499938964844,290.9848327636719,288.1933288574219,288.548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1197.6748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319920,298.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70654296875,0.9990000128746032,1.0,0.5319239497184753,299.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.70654296875,0.9990000128746032,1.0,0.5601415634155273,298.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70654296875,0.9990000128746032,1.0,0.4137186408042907,298.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70654296875,0.9990000128746032,1.0,0.5601415634155273,298.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70654296875,0.9990000128746032,1.0,2.6570703983306885,291.70660400390625,285.3052062988281,292.6700134277344,287.6927795410156,292.6698303222656,298.8759460449219,291.7070007324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.5972549337893724e-05,4.395256519317627,1.0,0.050000000745058,0.0,298.54559326171875,410.0,5528.5146484375,-0.0,13466.32421875,1.0,283.1499938964844,290.9848327636719,288.1933288574219,288.548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1197.6748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12319980,298.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.9990000128746032,1.0,0.5319244861602783,299.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.9990000128746032,1.0,0.5601420998573303,298.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.9990000128746032,1.0,0.4137190282344818,298.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.9990000128746032,1.0,0.5601420998573303,298.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.9990000128746032,1.0,2.6570727825164795,291.7245788574219,285.3004150390625,292.69000244140625,287.6820678710937,292.6898193359375,298.8788757324219,291.7249755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597246930235997e-05,4.3952317237854,1.0,0.050000000745058,0.0,298.5433349609375,410.0,5540.10546875,-0.0,13466.333984375,1.0,283.1499938964844,291.0013122558594,288.188232421875,288.5456237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1197.357666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320040,298.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.9990000128746032,1.0,0.5319244861602783,299.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.9990000128746032,1.0,0.5601420998573303,298.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.9990000128746032,1.0,0.4137190282344818,298.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.9990000128746032,1.0,0.5601420998573303,298.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.9990000128746032,1.0,2.6570727825164795,291.7245788574219,285.3004150390625,292.69000244140625,287.6820678710937,292.6898193359375,298.8788757324219,291.7249755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597246930235997e-05,4.3952317237854,1.0,0.050000000745058,0.0,298.5433349609375,410.0,5540.10546875,-0.0,13466.333984375,1.0,283.1499938964844,291.0013122558594,288.188232421875,288.5456237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1197.357666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320100,298.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7334899902344,0.9990000128746032,1.0,0.5319247841835022,299.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7334899902344,0.9990000128746032,1.0,0.5601423978805542,298.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7334899902344,0.9990000128746032,1.0,0.4137192666530609,298.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7334899902344,0.9990000128746032,1.0,0.5601423978805542,298.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7334899902344,0.9990000128746032,1.0,2.657074451446533,291.7335510253906,285.2980041503906,292.70001220703125,287.6751403808594,292.6998291015625,298.8803100585937,291.73394775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569721221924,2.597242200863548e-05,4.395216941833496,1.0,0.050000000745058,0.0,298.5419921875,410.0,5545.90087890625,-0.0,13466.33984375,1.0,283.1499938964844,291.0095520019531,288.1839904785156,288.54229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1196.8406982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320160,298.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7424621582031,0.9990000128746032,1.0,0.5319250822067261,299.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7424621582031,0.9990000128746032,1.0,0.5601427555084229,298.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7424621582031,0.9990000128746032,1.0,0.4137195348739624,298.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7424621582031,0.9990000128746032,1.0,0.5601427555084229,298.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7424621582031,0.9990000128746032,1.0,2.657076120376587,291.7425537109375,285.29559326171875,292.7099914550781,287.667236328125,292.7098388671875,298.8817749023437,291.742919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.5972369257942773e-05,4.395200729370117,1.0,0.050000000745058,0.0,298.5404968261719,410.0,5551.69580078125,-0.0,13466.3466796875,1.0,283.1499938964844,291.0177917480469,288.1787109375,288.537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1196.0966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320220,298.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76043701171875,0.9990000128746032,1.0,0.5319258570671082,299.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76043701171875,0.9990000128746032,1.0,0.5601435899734497,298.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76043701171875,0.9990000128746032,1.0,0.4137201309204101,298.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76043701171875,0.9990000128746032,1.0,0.5601435899734497,298.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.76043701171875,0.9990000128746032,1.0,2.6570799350738525,291.760498046875,285.2908020019531,292.7300109863281,287.64874267578125,292.7298278808594,298.8847045898437,291.7608947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.050000000745058,0.0,298.5370178222656,410.0,5563.2861328125,-0.0,13466.3623046875,1.0,283.1499938964844,291.0342712402344,288.1650390625,288.5257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1193.9495849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320280,298.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76043701171875,0.9990000128746032,1.0,0.5319258570671082,299.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76043701171875,0.9990000128746032,1.0,0.5601435899734497,298.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76043701171875,0.9990000128746032,1.0,0.4137201309204101,298.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76043701171875,0.9990000128746032,1.0,0.5601435899734497,298.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.76043701171875,0.9990000128746032,1.0,2.6570799350738525,291.760498046875,285.2908020019531,292.7300109863281,287.64874267578125,292.7298278808594,298.8847045898437,291.7608947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.050000000745058,0.0,298.5370178222656,410.0,5563.2861328125,-0.0,13466.3623046875,1.0,283.1499938964844,291.0342712402344,288.1650390625,288.5257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1193.9495849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320340,298.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.9990000128746032,1.0,0.5319267511367798,299.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.9990000128746032,1.0,0.5601444840431213,298.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.9990000128746032,1.0,0.4137208163738251,298.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.9990000128746032,1.0,0.5601444840431213,298.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.9990000128746032,1.0,2.6570844650268555,291.7784729003906,285.2860107421875,292.75,287.6271057128906,292.74981689453125,298.8876037597656,291.77886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118236541748,1.0,0.050000000745058,0.0,298.5329895019531,410.0,5574.87548828125,-0.0,13466.380859375,1.0,283.1499938964844,291.0507507324219,288.1481018066406,288.51025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1191.1082763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320400,298.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.9990000128746032,1.0,0.5319267511367798,299.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.9990000128746032,1.0,0.5601444840431213,298.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.9990000128746032,1.0,0.4137208163738251,298.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.9990000128746032,1.0,0.5601444840431213,298.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.9990000128746032,1.0,2.6570844650268555,291.7784729003906,285.2860107421875,292.75,287.6271057128906,292.74981689453125,298.8876037597656,291.77886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118236541748,1.0,0.050000000745058,0.0,298.5329895019531,410.0,5574.87548828125,-0.0,13466.380859375,1.0,283.1499938964844,291.0507507324219,288.1481018066406,288.51025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1191.1082763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320460,298.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9990000128746032,1.0,0.5319278240203857,299.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9990000128746032,1.0,0.5601456165313721,298.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9990000128746032,1.0,0.4137216210365295,298.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9990000128746032,1.0,0.5601456165313721,298.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9990000128746032,1.0,2.6570894718170166,291.7964172363281,285.2811889648437,292.7699890136719,287.6028137207031,292.76983642578125,298.8905029296875,291.7968139648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627418518066,5.679601192474365,2.597194179543294e-05,4.39506721496582,1.0,0.050000000745058,0.0,298.5283508300781,410.0,5586.46484375,-0.0,13466.4013671875,1.0,283.1499938964844,291.0672607421875,288.1279602050781,288.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1187.580078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320520,298.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9990000128746032,1.0,0.5319278240203857,299.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9990000128746032,1.0,0.5601456165313721,298.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9990000128746032,1.0,0.4137216210365295,298.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9990000128746032,1.0,0.5601456165313721,298.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9990000128746032,1.0,2.6570894718170166,291.7964172363281,285.2811889648437,292.7699890136719,287.6028137207031,292.76983642578125,298.8905029296875,291.7968139648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627418518066,5.679601192474365,2.597194179543294e-05,4.39506721496582,1.0,0.050000000745058,0.0,298.5283508300781,410.0,5586.46484375,-0.0,13466.4013671875,1.0,283.1499938964844,291.0672607421875,288.1279602050781,288.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1187.580078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320580,298.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143005371094,0.9990000128746032,1.0,0.5319289565086365,299.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143005371094,0.9990000128746032,1.0,0.5601468086242676,298.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143005371094,0.9990000128746032,1.0,0.4137225449085235,298.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143005371094,0.9990000128746032,1.0,0.5601468086242676,298.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143005371094,0.9990000128746032,1.0,2.657095432281494,291.8143920898437,285.2763977050781,292.7900085449219,287.5764465332031,292.7898254394531,298.8934020996094,291.8147888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009994506836,1.0,0.050000000745058,0.0,298.5231018066406,410.0,5598.0537109375,-0.0,13466.4248046875,1.0,283.1499938964844,291.083740234375,288.1053161621094,288.4698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1183.513427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320640,298.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143005371094,0.9990000128746032,1.0,0.5319289565086365,299.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143005371094,0.9990000128746032,1.0,0.5601468086242676,298.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143005371094,0.9990000128746032,1.0,0.4137225449085235,298.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143005371094,0.9990000128746032,1.0,0.5601468086242676,298.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143005371094,0.9990000128746032,1.0,2.657095432281494,291.8143920898437,285.2763977050781,292.7900085449219,287.5764465332031,292.7898254394531,298.8934020996094,291.8147888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009994506836,1.0,0.050000000745058,0.0,298.5231018066406,410.0,5598.0537109375,-0.0,13466.4248046875,1.0,283.1499938964844,291.083740234375,288.1053161621094,288.4698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1183.513427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320700,298.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82330322265625,0.9990000128746032,1.0,0.531929612159729,299.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82330322265625,0.9990000128746032,1.0,0.5601475238800049,298.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.82330322265625,0.9990000128746032,1.0,0.4137230217456817,298.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.82330322265625,0.9990000128746032,1.0,0.5601475238800049,298.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.82330322265625,0.9990000128746032,1.0,2.6570985317230225,291.8233642578125,285.27398681640625,292.79998779296875,287.5625915527344,292.7998352050781,298.8948669433594,291.8237609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679620265960693,2.5971656214096583e-05,4.394979000091553,1.0,0.050000000745058,0.0,298.520263671875,410.0,5603.84814453125,-0.0,13466.4375,1.0,283.1499938964844,291.09197998046875,288.0931091308594,288.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1181.2930908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
