time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320760,298.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.5319302678108215,299.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.5601481795310974,298.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.4137235581874847,298.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.5601481795310974,298.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,2.65710186958313,291.83233642578125,285.2716064453125,292.8099975585937,287.5484313964844,292.8098449707031,298.89630126953125,291.8327331542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653167724609,5.679626941680908,2.597155253170058e-05,4.394946098327637,1.0,0.050000000745058,0.0,298.5173034667969,410.0,5609.642578125,-0.0,13466.451171875,1.0,283.1499938964844,291.1002197265625,288.0804748535156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1178.9859619140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320820,298.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.9990000128746032,1.0,0.5319316983222961,299.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.9990000128746032,1.0,0.5601496696472168,298.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.9990000128746032,1.0,0.4137246608734131,298.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.9990000128746032,1.0,0.5601496696472168,298.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.9990000128746032,1.0,2.657109022140503,291.8503112792969,285.2668151855469,292.8299865722656,287.51934814453125,292.829833984375,298.8992004394531,291.8506774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.6796417236328125,2.5971328796003945e-05,4.394876480102539,1.0,0.050000000745058,0.0,298.51092529296875,410.0,5621.2314453125,-0.0,13466.4794921875,1.0,283.1499938964844,291.11669921875,288.0541687011719,288.42041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1174.14892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320880,298.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.9990000128746032,1.0,0.5319316983222961,299.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.9990000128746032,1.0,0.5601496696472168,298.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.9990000128746032,1.0,0.4137246608734131,298.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.9990000128746032,1.0,0.5601496696472168,298.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.9990000128746032,1.0,2.657109022140503,291.8503112792969,285.2668151855469,292.8299865722656,287.51934814453125,292.829833984375,298.8992004394531,291.8506774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.6796417236328125,2.5971328796003945e-05,4.394876480102539,1.0,0.050000000745058,0.0,298.51092529296875,410.0,5621.2314453125,-0.0,13466.4794921875,1.0,283.1499938964844,291.11669921875,288.0541687011719,288.42041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1174.14892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12320940,298.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.9990000128746032,1.0,0.5319332480430603,299.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.9990000128746032,1.0,0.5601512789726257,298.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.9990000128746032,1.0,0.4137258529663086,298.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.9990000128746032,1.0,0.5601512789726257,298.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.9990000128746032,1.0,2.657116651535034,291.8682556152344,285.2619934082031,292.8500061035156,287.4896850585937,292.8498229980469,298.902099609375,291.86865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108687041328e-05,4.394801616668701,1.0,0.050000000745058,0.0,298.50408935546875,410.0,5632.82080078125,-0.0,13466.5107421875,1.0,283.1499938964844,291.1331787109375,288.0267944335937,288.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1169.0797119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321000,298.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.9990000128746032,1.0,0.5319332480430603,299.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.9990000128746032,1.0,0.5601512789726257,298.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.9990000128746032,1.0,0.4137258529663086,298.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.9990000128746032,1.0,0.5601512789726257,298.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.9990000128746032,1.0,2.657116651535034,291.8682556152344,285.2619934082031,292.8500061035156,287.4896850585937,292.8498229980469,298.902099609375,291.86865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108687041328e-05,4.394801616668701,1.0,0.050000000745058,0.0,298.50408935546875,410.0,5632.82080078125,-0.0,13466.5107421875,1.0,283.1499938964844,291.1331787109375,288.0267944335937,288.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1169.0797119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321060,298.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5319348573684692,299.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5601530075073242,298.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.4137271046638489,298.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5601530075073242,298.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,2.657124757766724,291.8861999511719,285.2572021484375,292.8699951171875,287.4599914550781,292.8698425292969,298.905029296875,291.8865966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970830392907374e-05,4.394721508026123,1.0,0.050000000745058,0.0,298.49676513671875,410.0,5644.41015625,-0.0,13466.54296875,1.0,283.1499938964844,291.149658203125,287.9989013671875,288.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1163.9075927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321120,298.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5319348573684692,299.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5601530075073242,298.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.4137271046638489,298.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5601530075073242,298.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,2.657124757766724,291.8861999511719,285.2572021484375,292.8699951171875,287.4599914550781,292.8698425292969,298.905029296875,291.8865966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970830392907374e-05,4.394721508026123,1.0,0.050000000745058,0.0,298.49676513671875,410.0,5644.41015625,-0.0,13466.54296875,1.0,283.1499938964844,291.149658203125,287.9989013671875,288.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1163.9075927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321180,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.9990000128746032,1.0,0.5319365859031677,299.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.9990000128746032,1.0,0.5601548552513123,298.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.9990000128746032,1.0,0.4137284457683563,298.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.9990000128746032,1.0,0.5601548552513123,298.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.9990000128746032,1.0,2.657133340835572,291.9041748046875,285.2524108886719,292.8900146484375,287.4307861328125,292.88983154296875,298.9079284667969,291.904541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718494415283,5.67969274520874,2.597055754449684e-05,4.394637107849121,1.0,0.050000000745058,0.0,298.48907470703125,410.0,5655.99951171875,-0.0,13466.578125,1.0,283.1499938964844,291.1661376953125,287.97100830078125,288.33868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1158.73876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321240,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.9990000128746032,1.0,0.5319365859031677,299.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.9990000128746032,1.0,0.5601548552513123,298.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.9990000128746032,1.0,0.4137284457683563,298.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.9990000128746032,1.0,0.5601548552513123,298.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.9990000128746032,1.0,2.657133340835572,291.9041748046875,285.2524108886719,292.8900146484375,287.4307861328125,292.88983154296875,298.9079284667969,291.904541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718494415283,5.67969274520874,2.597055754449684e-05,4.394637107849121,1.0,0.050000000745058,0.0,298.48907470703125,410.0,5655.99951171875,-0.0,13466.578125,1.0,283.1499938964844,291.1661376953125,287.97100830078125,288.33868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1158.73876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321300,298.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130554199219,0.9990000128746032,1.0,0.5319374799728394,299.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130554199219,0.9990000128746032,1.0,0.5601557493209839,298.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130554199219,0.9990000128746032,1.0,0.4137291312217712,298.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130554199219,0.9990000128746032,1.0,0.5601557493209839,298.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130554199219,0.9990000128746032,1.0,2.657137870788574,291.91314697265625,285.25,292.8999938964844,287.4165344238281,292.8998413085937,298.9093933105469,291.9135437011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041930130217e-05,4.394593715667725,1.0,0.050000000745058,0.0,298.485107421875,410.0,5661.79443359375,-0.0,13466.595703125,1.0,283.1499938964844,291.17437744140625,287.95721435546875,288.32501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1156.1856689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321360,298.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.9990000128746032,1.0,0.531938374042511,299.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.9990000128746032,1.0,0.5601567029953003,298.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.9990000128746032,1.0,0.4137298464775085,298.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.9990000128746032,1.0,0.5601567029953003,298.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.9990000128746032,1.0,2.657142162322998,291.922119140625,285.2475891113281,292.9100036621094,287.402587890625,292.9098205566406,298.9108581542969,291.9225158691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737091064453,5.679710865020752,2.5970277420128696e-05,4.394549369812012,1.0,0.050000000745058,0.0,298.4810791015625,410.0,5667.58935546875,-0.0,13466.61328125,1.0,283.1499938964844,291.1826171875,287.9436340332031,288.3115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1153.6749267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321420,298.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.5319401621818542,299.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.5601586103439331,298.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.4137312471866607,298.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.5601586103439331,298.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,2.657151460647583,291.9400939941406,285.2427978515625,292.92999267578125,287.3760070800781,292.9298400878906,298.9137878417969,291.9404602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679756164550781,5.67972993850708,2.596998820081353e-05,4.3944597244262695,1.0,0.050000000745058,0.0,298.4728698730469,410.0,5679.1796875,-0.0,13466.650390625,1.0,283.1499938964844,291.1990966796875,287.9173278808594,288.2853088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1148.83837890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321480,298.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.5319401621818542,299.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.5601586103439331,298.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.4137312471866607,298.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.5601586103439331,298.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,2.657151460647583,291.9400939941406,285.2427978515625,292.92999267578125,287.3760070800781,292.9298400878906,298.9137878417969,291.9404602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679756164550781,5.67972993850708,2.596998820081353e-05,4.3944597244262695,1.0,0.050000000745058,0.0,298.4728698730469,410.0,5679.1796875,-0.0,13466.650390625,1.0,283.1499938964844,291.1990966796875,287.9173278808594,288.2853088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1148.83837890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321540,298.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.9990000128746032,1.0,0.5319420695304871,299.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.9990000128746032,1.0,0.5601605772972107,298.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.9990000128746032,1.0,0.4137327075004577,298.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.9990000128746032,1.0,0.5601605772972107,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.9990000128746032,1.0,2.657160758972168,291.9580383300781,285.2380065917969,292.95001220703125,287.3515319824219,292.9498291015625,298.916748046875,291.9584350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.050000000745058,0.0,298.46453857421875,410.0,5690.7705078125,-0.0,13466.6875,1.0,283.1499938964844,291.215576171875,287.8925170898437,288.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1144.3123779296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321600,298.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.9990000128746032,1.0,0.5319420695304871,299.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.9990000128746032,1.0,0.5601605772972107,298.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.9990000128746032,1.0,0.4137327075004577,298.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.9990000128746032,1.0,0.5601605772972107,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.9990000128746032,1.0,2.657160758972168,291.9580383300781,285.2380065917969,292.95001220703125,287.3515319824219,292.9498291015625,298.916748046875,291.9584350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.050000000745058,0.0,298.46453857421875,410.0,5690.7705078125,-0.0,13466.6875,1.0,283.1499938964844,291.215576171875,287.8925170898437,288.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1144.3123779296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321660,298.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.9990000128746032,1.0,0.5319439172744751,299.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.9990000128746032,1.0,0.5601625442504883,298.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.9990000128746032,1.0,0.4137341380119324,298.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.9990000128746032,1.0,0.5601625442504883,298.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.9990000128746032,1.0,2.657169818878174,291.9760131835937,285.2331848144531,292.9700012207031,287.3297119140625,292.9698181152344,298.919677734375,291.97637939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679794788360596,5.679768562316895,2.596940248622559e-05,4.394277572631836,1.0,0.050000000745058,0.0,298.45623779296875,410.0,5702.36181640625,-0.0,13466.724609375,1.0,283.1499938964844,291.2320861816406,287.8699035644531,288.2376708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1140.2481689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321720,298.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.9990000128746032,1.0,0.5319439172744751,299.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.9990000128746032,1.0,0.5601625442504883,298.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.9990000128746032,1.0,0.4137341380119324,298.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.9990000128746032,1.0,0.5601625442504883,298.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.9990000128746032,1.0,2.657169818878174,291.9760131835937,285.2331848144531,292.9700012207031,287.3297119140625,292.9698181152344,298.919677734375,291.97637939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679794788360596,5.679768562316895,2.596940248622559e-05,4.394277572631836,1.0,0.050000000745058,0.0,298.45623779296875,410.0,5702.36181640625,-0.0,13466.724609375,1.0,283.1499938964844,291.2320861816406,287.8699035644531,288.2376708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1140.2481689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321780,298.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.993896484375,0.9990000128746032,1.0,0.5319457054138184,299.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.993896484375,0.9990000128746032,1.0,0.5601644515991211,298.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.993896484375,0.9990000128746032,1.0,0.413735568523407,298.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.993896484375,0.9990000128746032,1.0,0.5601644515991211,298.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.993896484375,0.9990000128746032,1.0,2.657179117202759,291.99395751953125,285.2283935546875,292.989990234375,287.3111572265625,292.9898376464844,298.92266845703125,291.9943542480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.596911508589983e-05,4.394187927246094,1.0,0.050000000745058,0.0,298.44805908203125,410.0,5713.9541015625,-0.0,13466.76171875,1.0,283.1499938964844,291.2485656738281,287.849853515625,288.21734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1136.714111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321840,298.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.993896484375,0.9990000128746032,1.0,0.5319457054138184,299.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.993896484375,0.9990000128746032,1.0,0.5601644515991211,298.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.993896484375,0.9990000128746032,1.0,0.413735568523407,298.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.993896484375,0.9990000128746032,1.0,0.5601644515991211,298.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.993896484375,0.9990000128746032,1.0,2.657179117202759,291.99395751953125,285.2283935546875,292.989990234375,287.3111572265625,292.9898376464844,298.92266845703125,291.9943542480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.596911508589983e-05,4.394187927246094,1.0,0.050000000745058,0.0,298.44805908203125,410.0,5713.9541015625,-0.0,13466.76171875,1.0,283.1499938964844,291.2485656738281,287.849853515625,288.21734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1136.714111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321900,298.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028686523437,0.9990000128746032,1.0,0.53194659948349,299.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028686523437,0.9990000128746032,1.0,0.5601654052734375,298.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028686523437,0.9990000128746032,1.0,0.4137362539768219,298.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028686523437,0.9990000128746032,1.0,0.5601654052734375,298.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028686523437,0.9990000128746032,1.0,2.6571834087371826,292.0029602050781,285.2260131835937,293.0,287.3032531738281,292.99981689453125,298.92413330078125,292.0033264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897320472636e-05,4.394144058227539,1.0,0.050000000745058,0.0,298.4440612792969,410.0,5719.75048828125,-0.0,13466.779296875,1.0,283.1499938964844,291.2568054199219,287.84100341796875,288.2083435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1135.1959228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12321960,298.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0118408203125,0.9990000128746032,1.0,0.5319474935531616,299.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0118408203125,0.9990000128746032,1.0,0.5601662993431091,298.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0118408203125,0.9990000128746032,1.0,0.4137369394302368,298.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0118408203125,0.9990000128746032,1.0,0.5601662993431091,298.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0118408203125,0.9990000128746032,1.0,2.657187938690185,292.0119323730469,285.2236022949219,293.010009765625,287.2963562011719,293.00982666015625,298.9256286621094,292.0123291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679806232452393,2.5968834961531684e-05,4.394101142883301,1.0,0.050000000745058,0.0,298.4401550292969,410.0,5725.54736328125,-0.0,13466.796875,1.0,283.1499938964844,291.2650451660156,287.8329772949219,288.2000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1133.8426513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322020,298.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.9990000128746032,1.0,0.5319491624832153,299.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.9990000128746032,1.0,0.5601680874824524,298.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.9990000128746032,1.0,0.4137382507324219,298.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.9990000128746032,1.0,0.5601680874824524,298.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.9990000128746032,1.0,2.657196283340454,292.0299072265625,285.21881103515625,293.0299987792969,287.2859191894531,293.0298156738281,298.9286193847656,292.0303039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596857120806817e-05,4.394018650054932,1.0,0.050000000745058,0.0,298.4326477050781,410.0,5737.14111328125,-0.0,13466.8310546875,1.0,283.1499938964844,291.2815246582031,287.8199462890625,288.18658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1131.768798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322080,298.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.9990000128746032,1.0,0.5319491624832153,299.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.9990000128746032,1.0,0.5601680874824524,298.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.9990000128746032,1.0,0.4137382507324219,298.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.9990000128746032,1.0,0.5601680874824524,298.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.9990000128746032,1.0,2.657196283340454,292.0299072265625,285.21881103515625,293.0299987792969,287.2859191894531,293.0298156738281,298.9286193847656,292.0303039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596857120806817e-05,4.394018650054932,1.0,0.050000000745058,0.0,298.4326477050781,410.0,5737.14111328125,-0.0,13466.8310546875,1.0,283.1499938964844,291.2815246582031,287.8199462890625,288.18658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1131.768798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322140,298.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.9990000128746032,1.0,0.5319507122039795,299.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.9990000128746032,1.0,0.5601696968078613,298.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.9990000128746032,1.0,0.4137394428253174,298.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.9990000128746032,1.0,0.5601696968078613,298.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.9990000128746032,1.0,2.6572039127349854,292.0478820800781,285.2139892578125,293.04998779296875,287.2803955078125,293.0498352050781,298.9316101074219,292.0482788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.596832564449869e-05,4.393942356109619,1.0,0.050000000745058,0.0,298.4256591796875,410.0,5748.73583984375,-0.0,13466.8623046875,1.0,283.1499938964844,291.2980041503906,287.8109436035156,288.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1130.52099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322200,298.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.9990000128746032,1.0,0.5319507122039795,299.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.9990000128746032,1.0,0.5601696968078613,298.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.9990000128746032,1.0,0.4137394428253174,298.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.9990000128746032,1.0,0.5601696968078613,298.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.9990000128746032,1.0,2.6572039127349854,292.0478820800781,285.2139892578125,293.04998779296875,287.2803955078125,293.0498352050781,298.9316101074219,292.0482788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.596832564449869e-05,4.393942356109619,1.0,0.050000000745058,0.0,298.4256591796875,410.0,5748.73583984375,-0.0,13466.8623046875,1.0,283.1499938964844,291.2980041503906,287.8109436035156,288.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1130.52099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322260,298.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0657653808594,0.9990000128746032,1.0,0.5319521427154541,299.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0657653808594,0.9990000128746032,1.0,0.5601711869239807,298.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0657653808594,0.9990000128746032,1.0,0.4137405455112457,298.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0657653808594,0.9990000128746032,1.0,0.5601711869239807,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0657653808594,0.9990000128746032,1.0,2.6572110652923584,292.0658569335937,285.2091979980469,293.07000732421875,287.28033447265625,293.06982421875,298.93463134765625,292.0662536621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.596810372779146e-05,4.39387321472168,1.0,0.050000000745058,0.0,298.4193725585937,410.0,5760.33203125,-0.0,13466.890625,1.0,283.1499938964844,291.31451416015625,287.8070373535156,288.1723327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1130.3341064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322320,298.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0657653808594,0.9990000128746032,1.0,0.5319521427154541,299.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0657653808594,0.9990000128746032,1.0,0.5601711869239807,298.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0657653808594,0.9990000128746032,1.0,0.4137405455112457,298.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0657653808594,0.9990000128746032,1.0,0.5601711869239807,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0657653808594,0.9990000128746032,1.0,2.6572110652923584,292.0658569335937,285.2091979980469,293.07000732421875,287.28033447265625,293.06982421875,298.93463134765625,292.0662536621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.596810372779146e-05,4.39387321472168,1.0,0.050000000745058,0.0,298.4193725585937,410.0,5760.33203125,-0.0,13466.890625,1.0,283.1499938964844,291.31451416015625,287.8070373535156,288.1723327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1130.3341064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322380,298.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0837707519531,0.9990000128746032,1.0,0.5319533348083496,299.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0837707519531,0.9990000128746032,1.0,0.5601724982261658,298.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0837707519531,0.9990000128746032,1.0,0.4137414991855621,298.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0837707519531,0.9990000128746032,1.0,0.5601724982261658,298.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0837707519531,0.9990000128746032,1.0,2.657217025756836,292.0838317871094,285.20440673828125,293.0899963378906,287.28631591796875,293.08984375,298.9376525878906,292.084228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.050000000745058,0.0,298.4139099121094,410.0,5771.92919921875,-0.0,13466.9150390625,1.0,283.1499938964844,291.3309936523437,287.8084716796875,288.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1131.2528076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322440,298.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0837707519531,0.9990000128746032,1.0,0.5319533348083496,299.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0837707519531,0.9990000128746032,1.0,0.5601724982261658,298.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0837707519531,0.9990000128746032,1.0,0.4137414991855621,298.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0837707519531,0.9990000128746032,1.0,0.5601724982261658,298.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0837707519531,0.9990000128746032,1.0,2.657217025756836,292.0838317871094,285.20440673828125,293.0899963378906,287.28631591796875,293.08984375,298.9376525878906,292.084228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.050000000745058,0.0,298.4139099121094,410.0,5771.92919921875,-0.0,13466.9150390625,1.0,283.1499938964844,291.3309936523437,287.8084716796875,288.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1131.2528076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322500,298.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927429199219,0.9990000128746032,1.0,0.5319538712501526,299.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927429199219,0.9990000128746032,1.0,0.5601730346679688,298.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927429199219,0.9990000128746032,1.0,0.4137419164180755,298.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927429199219,0.9990000128746032,1.0,0.5601730346679688,298.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927429199219,0.9990000128746032,1.0,2.657219648361206,292.09283447265625,285.2019958496094,293.1000061035156,287.291748046875,293.0998229980469,298.93914794921875,292.0932312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898738861084,5.679872512817383,2.596782724140212e-05,4.393786907196045,1.0,0.050000000745058,0.0,298.4114990234375,410.0,5777.72802734375,-0.0,13466.92578125,1.0,283.1499938964844,291.3392333984375,287.8113708496094,288.1754455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1132.16162109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322560,298.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,0.5319543480873108,299.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,0.5601735711097717,298.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,0.4137422740459442,298.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,0.5601735711097717,298.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9990000128746032,1.0,2.657222032546997,292.1018371582031,285.1995849609375,293.1099853515625,287.29888916015625,293.1098327636719,298.940673828125,292.1022033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903507232666,5.679877758026123,2.596775084384717e-05,4.393763542175293,1.0,0.050000000745058,0.0,298.40936279296875,410.0,5783.52734375,-0.0,13466.935546875,1.0,283.1499938964844,291.34747314453125,287.8157958984375,288.179443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1133.3902587890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322620,298.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.9990000128746032,1.0,0.5319551229476929,299.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.9990000128746032,1.0,0.5601743459701538,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.9990000128746032,1.0,0.4137428700923919,298.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.9990000128746032,1.0,0.5601743459701538,298.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.9990000128746032,1.0,2.657226085662842,292.11981201171875,285.1947937011719,293.1300048828125,287.318603515625,293.1298217773437,298.9437255859375,292.1202087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.050000000745058,0.0,298.4059143066406,410.0,5795.12744140625,-0.0,13466.951171875,1.0,283.1499938964844,291.3639831542969,287.82958984375,288.1922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1136.8707275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322680,298.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.9990000128746032,1.0,0.5319551229476929,299.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.9990000128746032,1.0,0.5601743459701538,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.9990000128746032,1.0,0.4137428700923919,298.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.9990000128746032,1.0,0.5601743459701538,298.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.9990000128746032,1.0,2.657226085662842,292.11981201171875,285.1947937011719,293.1300048828125,287.318603515625,293.1298217773437,298.9437255859375,292.1202087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.050000000745058,0.0,298.4059143066406,410.0,5795.12744140625,-0.0,13466.951171875,1.0,283.1499938964844,291.3639831542969,287.82958984375,288.1922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1136.8707275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322740,298.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.9990000128746032,1.0,0.5319555997848511,299.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.9990000128746032,1.0,0.5601748824119568,298.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.9990000128746032,1.0,0.413743257522583,298.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.9990000128746032,1.0,0.5601748824119568,298.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.9990000128746032,1.0,2.657228469848633,292.1378173828125,285.19000244140625,293.1499938964844,287.3460693359375,293.1498413085937,298.9467468261719,292.1382141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.5967552574002184e-05,4.393701553344727,1.0,0.050000000745058,0.0,298.4036865234375,410.0,5806.728515625,-0.0,13466.9609375,1.0,283.1499938964844,291.3804626464844,287.8507385253906,288.21240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1141.888916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322800,298.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.9990000128746032,1.0,0.5319555997848511,299.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.9990000128746032,1.0,0.5601748824119568,298.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.9990000128746032,1.0,0.413743257522583,298.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.9990000128746032,1.0,0.5601748824119568,298.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.9990000128746032,1.0,2.657228469848633,292.1378173828125,285.19000244140625,293.1499938964844,287.3460693359375,293.1498413085937,298.9467468261719,292.1382141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.5967552574002184e-05,4.393701553344727,1.0,0.050000000745058,0.0,298.4036865234375,410.0,5806.728515625,-0.0,13466.9609375,1.0,283.1499938964844,291.3804626464844,287.8507385253906,288.21240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1141.888916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
