time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322860,298.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.9990000128746032,1.0,0.531955897808075,299.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.9990000128746032,1.0,0.5601751804351807,298.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.9990000128746032,1.0,0.4137434959411621,298.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.9990000128746032,1.0,0.5601751804351807,298.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.9990000128746032,1.0,2.6572299003601074,292.15582275390625,285.1852111816406,293.1700134277344,287.3787536621094,293.1698303222656,298.9497985839844,292.1562194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919719696045,5.679893970489502,2.596750528027769e-05,4.393686771392822,1.0,0.050000000745058,0.0,298.4023742675781,410.0,5818.33056640625,-0.0,13466.966796875,1.0,283.1499938964844,291.39697265625,287.8780517578125,288.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1148.22412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322920,298.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.9990000128746032,1.0,0.531955897808075,299.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.9990000128746032,1.0,0.5601751804351807,298.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.9990000128746032,1.0,0.4137434959411621,298.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.9990000128746032,1.0,0.5601751804351807,298.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.9990000128746032,1.0,2.6572299003601074,292.15582275390625,285.1852111816406,293.1700134277344,287.3787536621094,293.1698303222656,298.9497985839844,292.1562194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919719696045,5.679893970489502,2.596750528027769e-05,4.393686771392822,1.0,0.050000000745058,0.0,298.4023742675781,410.0,5818.33056640625,-0.0,13466.966796875,1.0,283.1499938964844,291.39697265625,287.8780517578125,288.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1148.22412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12322980,298.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737670898437,0.9990000128746032,1.0,0.5319560766220093,299.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737670898437,0.9990000128746032,1.0,0.560175359249115,298.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737670898437,0.9990000128746032,1.0,0.4137436151504516,298.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737670898437,0.9990000128746032,1.0,0.560175359249115,298.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737670898437,0.9990000128746032,1.0,2.657230854034424,292.173828125,285.1803894042969,293.19000244140625,287.4137878417969,293.1898193359375,298.952880859375,292.1742248535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,1.0,0.050000000745058,0.0,298.401611328125,410.0,5829.931640625,-0.0,13466.970703125,1.0,283.1499938964844,291.4134521484375,287.9097900390625,288.27056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1155.522705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323040,298.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737670898437,0.9990000128746032,1.0,0.5319560766220093,299.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737670898437,0.9990000128746032,1.0,0.560175359249115,298.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737670898437,0.9990000128746032,1.0,0.4137436151504516,298.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737670898437,0.9990000128746032,1.0,0.560175359249115,298.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737670898437,0.9990000128746032,1.0,2.657230854034424,292.173828125,285.1803894042969,293.19000244140625,287.4137878417969,293.1898193359375,298.952880859375,292.1742248535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,1.0,0.050000000745058,0.0,298.401611328125,410.0,5829.931640625,-0.0,13466.970703125,1.0,283.1499938964844,291.4134521484375,287.9097900390625,288.27056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1155.522705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323100,298.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1827697753906,0.9990000128746032,1.0,0.531956136226654,299.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1827697753906,0.9990000128746032,1.0,0.5601754188537598,298.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1827697753906,0.9990000128746032,1.0,0.413743644952774,298.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1827697753906,0.9990000128746032,1.0,0.5601754188537598,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1827697753906,0.9990000128746032,1.0,2.657231092453003,292.1828308105469,285.1780090332031,293.20001220703125,287.4320983886719,293.1998291015625,298.95440673828125,292.1832275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679896354675293,2.5967470719479024e-05,4.393676280975342,1.0,0.050000000745058,0.0,298.4013977050781,410.0,5835.732421875,-0.0,13466.970703125,1.0,283.1499938964844,291.4217224121094,287.9267578125,288.28759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1159.4149169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323160,298.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1917724609375,0.9990000128746032,1.0,0.531956136226654,299.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1917724609375,0.9990000128746032,1.0,0.5601754188537598,298.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1917724609375,0.9990000128746032,1.0,0.4137436747550964,298.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1917724609375,0.9990000128746032,1.0,0.5601754188537598,298.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1917724609375,0.9990000128746032,1.0,2.657231092453003,292.1918334960937,285.17559814453125,293.2099914550781,287.4509582519531,293.2098388671875,298.9559326171875,292.1922302246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679896354675293,2.5967467081500217e-05,4.393675327301025,1.0,0.050000000745058,0.0,298.4013061523437,410.0,5841.533203125,-0.0,13466.9716796875,1.0,283.1499938964844,291.4299621582031,287.9444580078125,288.305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1163.4647216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323220,298.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20977783203125,0.9990000128746032,1.0,0.531956136226654,299.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20977783203125,0.9990000128746032,1.0,0.5601754188537598,298.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.20977783203125,0.9990000128746032,1.0,0.413743644952774,298.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20977783203125,0.9990000128746032,1.0,0.5601754188537598,298.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.20977783203125,0.9990000128746032,1.0,2.657230854034424,292.2098693847656,285.1708068847656,293.2300109863281,287.4901428222656,293.2298278808594,298.9590148925781,292.2102355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.596747435745783e-05,4.393677234649658,1.0,0.050000000745058,0.0,298.4014892578125,410.0,5853.13525390625,-0.0,13466.970703125,1.0,283.1499938964844,291.44647216796875,287.98162841796875,288.34295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1171.9591064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323280,298.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20977783203125,0.9990000128746032,1.0,0.531956136226654,299.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20977783203125,0.9990000128746032,1.0,0.5601754188537598,298.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.20977783203125,0.9990000128746032,1.0,0.413743644952774,298.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20977783203125,0.9990000128746032,1.0,0.5601754188537598,298.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.20977783203125,0.9990000128746032,1.0,2.657230854034424,292.2098693847656,285.1708068847656,293.2300109863281,287.4901428222656,293.2298278808594,298.9590148925781,292.2102355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.596747435745783e-05,4.393677234649658,1.0,0.050000000745058,0.0,298.4014892578125,410.0,5853.13525390625,-0.0,13466.970703125,1.0,283.1499938964844,291.44647216796875,287.98162841796875,288.34295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1171.9591064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323340,298.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.227783203125,0.9990000128746032,1.0,0.5319559574127197,299.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.227783203125,0.9990000128746032,1.0,0.5601752400398254,298.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.227783203125,0.9990000128746032,1.0,0.4137435257434845,298.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.227783203125,0.9990000128746032,1.0,0.5601752400398254,298.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.227783203125,0.9990000128746032,1.0,2.6572303771972656,292.2278747558594,285.1659851074219,293.25,287.5311584472656,293.24981689453125,298.9621276855469,292.228271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.67989444732666,2.596749436634127e-05,4.393683910369873,1.0,0.050000000745058,0.0,298.4020690917969,410.0,5864.7373046875,-0.0,13466.9677734375,1.0,283.1499938964844,291.46295166015625,288.0209350585937,288.3827819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1180.9267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323400,298.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.227783203125,0.9990000128746032,1.0,0.5319559574127197,299.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.227783203125,0.9990000128746032,1.0,0.5601752400398254,298.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.227783203125,0.9990000128746032,1.0,0.4137435257434845,298.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.227783203125,0.9990000128746032,1.0,0.5601752400398254,298.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.227783203125,0.9990000128746032,1.0,2.6572303771972656,292.2278747558594,285.1659851074219,293.25,287.5311584472656,293.24981689453125,298.9621276855469,292.228271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.67989444732666,2.596749436634127e-05,4.393683910369873,1.0,0.050000000745058,0.0,298.4020690917969,410.0,5864.7373046875,-0.0,13466.9677734375,1.0,283.1499938964844,291.46295166015625,288.0209350585937,288.3827819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1180.9267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323460,298.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458190917969,0.9990000128746032,1.0,0.5319557785987854,299.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458190917969,0.9990000128746032,1.0,0.5601750016212463,299.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458190917969,0.9990000128746032,1.0,0.4137433767318725,298.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458190917969,0.9990000128746032,1.0,0.5601750016212463,298.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458190917969,0.9990000128746032,1.0,2.65722918510437,292.2458801269531,285.16119384765625,293.2699890136719,287.5738220214844,293.26983642578125,298.9652099609375,292.24627685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991828918457,5.679892063140869,2.596752892713993e-05,4.3936944007873535,1.0,0.050000000745058,0.0,298.4030456542969,410.0,5876.33984375,-0.0,13466.9638671875,1.0,283.1499938964844,291.4794616699219,288.0621337890625,288.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1190.31640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323520,298.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458190917969,0.9990000128746032,1.0,0.5319557785987854,299.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458190917969,0.9990000128746032,1.0,0.5601750016212463,299.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458190917969,0.9990000128746032,1.0,0.4137433767318725,298.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458190917969,0.9990000128746032,1.0,0.5601750016212463,298.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458190917969,0.9990000128746032,1.0,2.65722918510437,292.2458801269531,285.16119384765625,293.2699890136719,287.5738220214844,293.26983642578125,298.9652099609375,292.24627685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991828918457,5.679892063140869,2.596752892713993e-05,4.3936944007873535,1.0,0.050000000745058,0.0,298.4030456542969,410.0,5876.33984375,-0.0,13466.9638671875,1.0,283.1499938964844,291.4794616699219,288.0621337890625,288.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1190.31640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323580,298.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.9990000128746032,1.0,0.5319554805755615,299.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.9990000128746032,1.0,0.5601747035980225,299.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.9990000128746032,1.0,0.4137431383132934,298.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.9990000128746032,1.0,0.5601747035980225,298.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.9990000128746032,1.0,2.6572277545928955,292.2638854980469,285.1564025878906,293.2900085449219,287.6180114746094,293.2898254394531,298.96832275390625,292.2642822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757622086443e-05,4.393709182739258,1.0,0.050000000745058,0.0,298.4044189453125,410.0,5887.94287109375,-0.0,13466.9580078125,1.0,283.1499938964844,291.4959716796875,288.10504150390625,288.4682006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1200.10302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323640,298.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.9990000128746032,1.0,0.5319554805755615,299.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.9990000128746032,1.0,0.5601747035980225,299.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.9990000128746032,1.0,0.4137431383132934,298.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.9990000128746032,1.0,0.5601747035980225,298.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.9990000128746032,1.0,2.6572277545928955,292.2638854980469,285.1564025878906,293.2900085449219,287.6180114746094,293.2898254394531,298.96832275390625,292.2642822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757622086443e-05,4.393709182739258,1.0,0.050000000745058,0.0,298.4044189453125,410.0,5887.94287109375,-0.0,13466.9580078125,1.0,283.1499938964844,291.4959716796875,288.10504150390625,288.4682006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1200.10302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323700,298.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2728271484375,0.9990000128746032,1.0,0.5319553017616272,299.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2728271484375,0.9990000128746032,1.0,0.5601745247840881,299.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2728271484375,0.9990000128746032,1.0,0.4137429893016815,298.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2728271484375,0.9990000128746032,1.0,0.5601745247840881,298.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2728271484375,0.9990000128746032,1.0,2.657226800918579,292.2729187011719,285.15399169921875,293.29998779296875,287.640625,293.2998352050781,298.9698791503906,292.2732849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967603505705483e-05,4.3937177658081055,1.0,0.050000000745058,0.0,298.4051818847656,410.0,5893.744140625,-0.0,13466.9541015625,1.0,283.1499938964844,291.50421142578125,288.12701416015625,288.49053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1205.1107177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323760,298.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.9990000128746032,1.0,0.5319550633430481,299.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.9990000128746032,1.0,0.5601743459701538,299.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.9990000128746032,1.0,0.4137428402900696,298.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.9990000128746032,1.0,0.5601743459701538,298.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.9990000128746032,1.0,2.6572258472442627,292.28192138671875,285.151611328125,293.3099975585937,287.6635437011719,293.309814453125,298.9714050292969,292.2823181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911136627197,5.679885387420654,2.5967634428525344e-05,4.3937273025512695,1.0,0.050000000745058,0.0,298.4060363769531,410.0,5899.54541015625,-0.0,13466.9501953125,1.0,283.1499938964844,291.512451171875,288.1493530273437,288.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1210.2059326171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323820,298.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.9990000128746032,1.0,0.5319546461105347,299.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.9990000128746032,1.0,0.5601738691329956,299.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.9990000128746032,1.0,0.4137425124645233,298.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.9990000128746032,1.0,0.5601738691329956,298.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.9990000128746032,1.0,2.657223701477051,292.2999267578125,285.14678955078125,293.3299865722656,287.7102355957031,293.329833984375,298.9745178222656,292.3003234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679880619049072,2.596770355012268e-05,4.393748283386231,1.0,0.050000000745058,0.0,298.4079895019531,410.0,5911.14892578125,-0.0,13466.94140625,1.0,283.1499938964844,291.5289611816406,288.1950378417969,288.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1220.63671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323880,298.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.9990000128746032,1.0,0.5319546461105347,299.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.9990000128746032,1.0,0.5601738691329956,299.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.9990000128746032,1.0,0.4137425124645233,298.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.9990000128746032,1.0,0.5601738691329956,298.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.9990000128746032,1.0,2.657223701477051,292.2999267578125,285.14678955078125,293.3299865722656,287.7102355957031,293.329833984375,298.9745178222656,292.3003234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679880619049072,2.596770355012268e-05,4.393748283386231,1.0,0.050000000745058,0.0,298.4079895019531,410.0,5911.14892578125,-0.0,13466.94140625,1.0,283.1499938964844,291.5289611816406,288.1950378417969,288.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1220.63671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12323940,298.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31787109375,0.9990000128746032,1.0,0.5319541692733765,299.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31787109375,0.9990000128746032,1.0,0.5601733922958374,299.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31787109375,0.9990000128746032,1.0,0.4137421250343323,298.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31787109375,0.9990000128746032,1.0,0.5601733922958374,298.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.31787109375,0.9990000128746032,1.0,2.65722131729126,292.3179626464844,285.1419982910156,293.3500061035156,287.7579650878906,293.3498229980469,298.9776306152344,292.3183288574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.67987585067749,2.5967778128688224e-05,4.393772125244141,1.0,0.050000000745058,0.0,298.4101257324219,410.0,5922.751953125,-0.0,13466.931640625,1.0,283.1499938964844,291.54547119140625,288.2418212890625,288.6073913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1231.32861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324000,298.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31787109375,0.9990000128746032,1.0,0.5319541692733765,299.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31787109375,0.9990000128746032,1.0,0.5601733922958374,299.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31787109375,0.9990000128746032,1.0,0.4137421250343323,298.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31787109375,0.9990000128746032,1.0,0.5601733922958374,298.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.31787109375,0.9990000128746032,1.0,2.65722131729126,292.3179626464844,285.1419982910156,293.3500061035156,287.7579650878906,293.3498229980469,298.9776306152344,292.3183288574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.67987585067749,2.5967778128688224e-05,4.393772125244141,1.0,0.050000000745058,0.0,298.4101257324219,410.0,5922.751953125,-0.0,13466.931640625,1.0,283.1499938964844,291.54547119140625,288.2418212890625,288.6073913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1231.32861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324060,298.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359069824219,0.9990000128746032,1.0,0.5319536328315735,299.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359069824219,0.9990000128746032,1.0,0.5601727962493896,299.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359069824219,0.9990000128746032,1.0,0.4137417376041412,298.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359069824219,0.9990000128746032,1.0,0.5601727962493896,298.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359069824219,0.9990000128746032,1.0,2.6572186946868896,292.3359680175781,285.13720703125,293.3699951171875,287.8065490722656,293.3698425292969,298.9807434082031,292.3363647460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.5967861802200787e-05,4.393797874450684,1.0,0.050000000745058,0.0,298.4125061035156,410.0,5934.35546875,-0.0,13466.9208984375,1.0,283.1499938964844,291.5619812011719,288.28961181640625,288.6560974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1242.27294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324120,298.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359069824219,0.9990000128746032,1.0,0.5319536328315735,299.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359069824219,0.9990000128746032,1.0,0.5601727962493896,299.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359069824219,0.9990000128746032,1.0,0.4137417376041412,298.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359069824219,0.9990000128746032,1.0,0.5601727962493896,298.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359069824219,0.9990000128746032,1.0,2.6572186946868896,292.3359680175781,285.13720703125,293.3699951171875,287.8065490722656,293.3698425292969,298.9807434082031,292.3363647460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.5967861802200787e-05,4.393797874450684,1.0,0.050000000745058,0.0,298.4125061035156,410.0,5934.35546875,-0.0,13466.9208984375,1.0,283.1499938964844,291.5619812011719,288.28961181640625,288.6560974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1242.27294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324180,298.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9990000128746032,1.0,0.5319530963897705,299.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9990000128746032,1.0,0.5601722002029419,299.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9990000128746032,1.0,0.4137412905693054,298.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9990000128746032,1.0,0.5601722002029419,298.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9990000128746032,1.0,2.6572158336639404,292.35400390625,285.13238525390625,293.3900146484375,287.85577392578125,293.38983154296875,298.9838256835937,292.3543701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798906326293945,5.679864406585693,2.596795093268156e-05,4.393825531005859,1.0,0.050000000745058,0.0,298.4150390625,410.0,5945.958984375,-0.0,13466.91015625,1.0,283.1499938964844,291.5784606933594,288.3382568359375,288.7057189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1253.4283447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324240,298.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9990000128746032,1.0,0.5319530963897705,299.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9990000128746032,1.0,0.5601722002029419,299.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9990000128746032,1.0,0.4137412905693054,298.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9990000128746032,1.0,0.5601722002029419,298.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9990000128746032,1.0,2.6572158336639404,292.35400390625,285.13238525390625,293.3900146484375,287.85577392578125,293.38983154296875,298.9838256835937,292.3543701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798906326293945,5.679864406585693,2.596795093268156e-05,4.393825531005859,1.0,0.050000000745058,0.0,298.4150390625,410.0,5945.958984375,-0.0,13466.91015625,1.0,283.1499938964844,291.5784606933594,288.3382568359375,288.7057189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1253.4283447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324300,298.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3629150390625,0.9990000128746032,1.0,0.5319527983665466,299.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3629150390625,0.9990000128746032,1.0,0.560171902179718,299.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3629150390625,0.9990000128746032,1.0,0.4137410521507263,298.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3629150390625,0.9990000128746032,1.0,0.560171902179718,298.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3629150390625,0.9990000128746032,1.0,2.657214403152466,292.3630065917969,285.1300048828125,293.3999938964844,287.880615234375,293.3998413085937,298.9853820800781,292.3634033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861545562744,2.5967998226406053e-05,4.393840312957764,1.0,0.050000000745058,0.0,298.4163513183594,410.0,5951.7607421875,-0.0,13466.904296875,1.0,283.1499938964844,291.58673095703125,288.36285400390625,288.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1259.079833984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324360,298.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3719482421875,0.9990000128746032,1.0,0.5319525003433228,299.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3719482421875,0.9990000128746032,1.0,0.5601716041564941,299.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3719482421875,0.9990000128746032,1.0,0.4137408435344696,298.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3719482421875,0.9990000128746032,1.0,0.5601716041564941,298.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3719482421875,0.9990000128746032,1.0,2.657212972640991,292.3720092773437,285.1275939941406,293.4100036621094,287.9055480957031,293.4098205566406,298.9869079589844,292.3724060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884433746338,5.679858207702637,2.596804370114114e-05,4.39385461807251,1.0,0.050000000745058,0.0,298.41766357421875,410.0,5957.5625,-0.0,13466.8984375,1.0,283.1499938964844,291.594970703125,288.3875732421875,288.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1264.7706298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324420,298.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.531951904296875,299.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.5601709485054016,299.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.4137403666973114,298.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.5601709485054016,298.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,2.657209873199463,292.3900451660156,285.122802734375,293.42999267578125,287.9556884765625,293.4298400878906,298.989990234375,292.3904113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.67985200881958,2.596814010757953e-05,4.393884658813477,1.0,0.050000000745058,0.0,298.42041015625,410.0,5969.16650390625,-0.0,13466.8857421875,1.0,283.1499938964844,291.6114807128906,288.4374084472656,288.8070068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1276.25390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324480,298.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.531951904296875,299.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.5601709485054016,299.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.4137403666973114,298.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.5601709485054016,298.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,2.657209873199463,292.3900451660156,285.122802734375,293.42999267578125,287.9556884765625,293.4298400878906,298.989990234375,292.3904113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.67985200881958,2.596814010757953e-05,4.393884658813477,1.0,0.050000000745058,0.0,298.42041015625,410.0,5969.16650390625,-0.0,13466.8857421875,1.0,283.1499938964844,291.6114807128906,288.4374084472656,288.8070068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1276.25390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324540,298.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.5319512486457825,299.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.5601702928543091,299.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.4137398898601532,298.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.5601702928543091,298.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,2.6572067737579346,292.4080505371094,285.1180114746094,293.45001220703125,288.0060119628906,293.4498291015625,298.9930419921875,292.408447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845333099365,2.596823651401792e-05,4.393914699554443,1.0,0.050000000745058,0.0,298.42315673828125,410.0,5980.77001953125,-0.0,13466.873046875,1.0,283.1499938964844,291.62799072265625,288.487548828125,288.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1287.843505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324600,298.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.5319512486457825,299.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.5601702928543091,299.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.4137398898601532,298.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.5601702928543091,298.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,2.6572067737579346,292.4080505371094,285.1180114746094,293.45001220703125,288.0060119628906,293.4498291015625,298.9930419921875,292.408447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845333099365,2.596823651401792e-05,4.393914699554443,1.0,0.050000000745058,0.0,298.42315673828125,410.0,5980.77001953125,-0.0,13466.873046875,1.0,283.1499938964844,291.62799072265625,288.487548828125,288.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1287.843505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324660,298.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.9990000128746032,1.0,0.5319506525993347,299.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.9990000128746032,1.0,0.5601696372032166,299.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.9990000128746032,1.0,0.413739413022995,298.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.9990000128746032,1.0,0.5601696372032166,298.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.9990000128746032,1.0,2.6572036743164062,292.42608642578125,285.1131896972656,293.4700012207031,288.0563659667969,293.4698181152344,298.99609375,292.4264831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.050000000745058,0.0,298.4259033203125,410.0,5992.3740234375,-0.0,13466.861328125,1.0,283.1499938964844,291.6444702148437,288.5378723144531,288.9097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1299.505615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324720,298.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.9990000128746032,1.0,0.5319506525993347,299.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.9990000128746032,1.0,0.5601696372032166,299.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.9990000128746032,1.0,0.413739413022995,298.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.9990000128746032,1.0,0.5601696372032166,298.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.9990000128746032,1.0,2.6572036743164062,292.42608642578125,285.1131896972656,293.4700012207031,288.0563659667969,293.4698181152344,298.99609375,292.4264831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.050000000745058,0.0,298.4259033203125,410.0,5992.3740234375,-0.0,13466.861328125,1.0,283.1499938964844,291.6444702148437,288.5378723144531,288.9097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1299.505615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324780,298.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.44403076171875,0.9990000128746032,1.0,0.531950056552887,299.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44403076171875,0.9990000128746032,1.0,0.5601690411567688,299.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.44403076171875,0.9990000128746032,1.0,0.4137389361858368,298.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.44403076171875,0.9990000128746032,1.0,0.5601690411567688,298.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.44403076171875,0.9990000128746032,1.0,2.657200574874878,292.444091796875,285.1083984375,293.489990234375,288.1065979003906,293.4898376464844,298.9991149902344,292.4444885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832935333252,2.5968429326894693e-05,4.393974781036377,1.0,0.050000000745058,0.0,298.4286193847656,410.0,6003.9775390625,-0.0,13466.8486328125,1.0,283.1499938964844,291.6609802246094,288.5882263183594,288.9613647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1311.2099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324840,298.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.44403076171875,0.9990000128746032,1.0,0.531950056552887,299.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44403076171875,0.9990000128746032,1.0,0.5601690411567688,299.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.44403076171875,0.9990000128746032,1.0,0.4137389361858368,298.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.44403076171875,0.9990000128746032,1.0,0.5601690411567688,298.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.44403076171875,0.9990000128746032,1.0,2.657200574874878,292.444091796875,285.1083984375,293.489990234375,288.1065979003906,293.4898376464844,298.9991149902344,292.4444885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832935333252,2.5968429326894693e-05,4.393974781036377,1.0,0.050000000745058,0.0,298.4286193847656,410.0,6003.9775390625,-0.0,13466.8486328125,1.0,283.1499938964844,291.6609802246094,288.5882263183594,288.9613647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1311.2099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12324900,298.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4530334472656,0.9990000128746032,1.0,0.5319497585296631,299.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4530334472656,0.9990000128746032,1.0,0.5601686835289001,299.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4530334472656,0.9990000128746032,1.0,0.4137386977672577,298.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4530334472656,0.9990000128746032,1.0,0.5601686835289001,298.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4530334472656,0.9990000128746032,1.0,2.657199144363404,292.453125,285.1059875488281,293.5,288.1316223144531,293.49981689453125,299.0006103515625,292.4534912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.6798295974731445,2.5968476620619185e-05,4.393989086151123,1.0,0.050000000745058,0.0,298.4299621582031,410.0,6009.77978515625,-0.0,13466.8427734375,1.0,283.1499938964844,291.6692199707031,288.61334228515625,288.98712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1317.0650634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
