time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324960,298.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4620666503906,0.9990000128746032,1.0,0.5319494605064392,299.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4620666503906,0.9990000128746032,1.0,0.5601683855056763,299.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4620666503906,0.9990000128746032,1.0,0.413738489151001,298.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4620666503906,0.9990000128746032,1.0,0.5601683855056763,298.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4620666503906,0.9990000128746032,1.0,2.6571977138519287,292.4621276855469,285.1036071777344,293.510009765625,288.15655517578125,293.50982666015625,299.0021057128906,292.4625244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852209535428e-05,4.394003391265869,1.0,0.050000000745058,0.0,298.4312438964844,410.0,6015.58154296875,-0.0,13466.8369140625,1.0,283.1499938964844,291.677490234375,288.638427734375,289.0128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1322.916748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325020,298.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800720214844,0.9990000128746032,1.0,0.5319489240646362,299.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800720214844,0.9990000128746032,1.0,0.5601677894592285,299.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800720214844,0.9990000128746032,1.0,0.4137380421161651,298.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800720214844,0.9990000128746032,1.0,0.5601677894592285,298.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800720214844,0.9990000128746032,1.0,2.6571948528289795,292.48016357421875,285.0987854003906,293.5299987792969,288.2060241699219,293.5298156738281,299.00506591796875,292.48052978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67984676361084,5.679821014404297,2.5968611225835048e-05,4.394031047821045,1.0,0.050000000745058,0.0,298.43377685546875,410.0,6027.18505859375,-0.0,13466.826171875,1.0,283.1499938964844,291.6940002441406,288.6883239746094,289.06402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1334.59423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325080,298.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800720214844,0.9990000128746032,1.0,0.5319489240646362,299.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800720214844,0.9990000128746032,1.0,0.5601677894592285,299.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800720214844,0.9990000128746032,1.0,0.4137380421161651,298.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800720214844,0.9990000128746032,1.0,0.5601677894592285,298.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800720214844,0.9990000128746032,1.0,2.6571948528289795,292.48016357421875,285.0987854003906,293.5299987792969,288.2060241699219,293.5298156738281,299.00506591796875,292.48052978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67984676361084,5.679821014404297,2.5968611225835048e-05,4.394031047821045,1.0,0.050000000745058,0.0,298.43377685546875,410.0,6027.18505859375,-0.0,13466.826171875,1.0,283.1499938964844,291.6940002441406,288.6883239746094,289.06402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1334.59423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325140,298.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.49810791015625,0.9990000128746032,1.0,0.5319483876228333,299.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49810791015625,0.9990000128746032,1.0,0.5601672530174255,299.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.49810791015625,0.9990000128746032,1.0,0.4137376248836517,298.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.49810791015625,0.9990000128746032,1.0,0.5601672530174255,298.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.49810791015625,0.9990000128746032,1.0,2.6571922302246094,292.4981689453125,285.093994140625,293.54998779296875,288.2549133300781,293.5498352050781,299.00799560546875,292.4985656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815292358398,2.596869489934761e-05,4.394056797027588,1.0,0.050000000745058,0.0,298.4361267089844,410.0,6038.78857421875,-0.0,13466.8154296875,1.0,283.1499938964844,291.7104797363281,288.7377624511719,289.11480712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1346.2049560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325200,298.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.49810791015625,0.9990000128746032,1.0,0.5319483876228333,299.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49810791015625,0.9990000128746032,1.0,0.5601672530174255,299.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.49810791015625,0.9990000128746032,1.0,0.4137376248836517,298.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.49810791015625,0.9990000128746032,1.0,0.5601672530174255,298.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.49810791015625,0.9990000128746032,1.0,2.6571922302246094,292.4981689453125,285.093994140625,293.54998779296875,288.2549133300781,293.5498352050781,299.00799560546875,292.4985656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815292358398,2.596869489934761e-05,4.394056797027588,1.0,0.050000000745058,0.0,298.4361267089844,410.0,6038.78857421875,-0.0,13466.8154296875,1.0,283.1499938964844,291.7104797363281,288.7377624511719,289.11480712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1346.2049560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325260,298.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.51611328125,0.9990000128746032,1.0,0.531947910785675,299.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.51611328125,0.9990000128746032,1.0,0.5601667761802673,299.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.51611328125,0.9990000128746032,1.0,0.4137372672557831,298.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.51611328125,0.9990000128746032,1.0,0.5601667761802673,298.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.51611328125,0.9990000128746032,1.0,2.6571898460388184,292.5162048339844,285.0892028808594,293.57000732421875,288.3030090332031,293.56982421875,299.0108947753906,292.5165710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810523986816,2.596877129690256e-05,4.394080638885498,1.0,0.050000000745058,0.0,298.43829345703125,410.0,6050.39208984375,-0.0,13466.8056640625,1.0,283.1499938964844,291.7269897460937,288.7865295410156,289.1649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1357.7080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325320,298.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.51611328125,0.9990000128746032,1.0,0.531947910785675,299.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.51611328125,0.9990000128746032,1.0,0.5601667761802673,299.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.51611328125,0.9990000128746032,1.0,0.4137372672557831,298.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.51611328125,0.9990000128746032,1.0,0.5601667761802673,298.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.51611328125,0.9990000128746032,1.0,2.6571898460388184,292.5162048339844,285.0892028808594,293.57000732421875,288.3030090332031,293.56982421875,299.0108947753906,292.5165710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810523986816,2.596877129690256e-05,4.394080638885498,1.0,0.050000000745058,0.0,298.43829345703125,410.0,6050.39208984375,-0.0,13466.8056640625,1.0,283.1499938964844,291.7269897460937,288.7865295410156,289.1649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1357.7080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325380,298.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.5319474339485168,299.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.5601662993431091,299.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.4137369096279144,298.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.5601662993431091,298.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,2.6571877002716064,292.5342102050781,285.0844116210937,293.5899963378906,288.35015869140625,293.5898132324219,299.01373291015625,292.5346069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.596884041849989e-05,4.394102096557617,1.0,0.050000000745058,0.0,298.44024658203125,410.0,6061.99560546875,-0.0,13466.796875,1.0,283.1499938964844,291.7434997558594,288.8345642089844,289.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1369.0762939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325440,298.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.5319474339485168,299.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.5601662993431091,299.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.4137369096279144,298.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.5601662993431091,298.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,2.6571877002716064,292.5342102050781,285.0844116210937,293.5899963378906,288.35015869140625,293.5898132324219,299.01373291015625,292.5346069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.596884041849989e-05,4.394102096557617,1.0,0.050000000745058,0.0,298.44024658203125,410.0,6061.99560546875,-0.0,13466.796875,1.0,283.1499938964844,291.7434997558594,288.8345642089844,289.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1369.0762939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325500,298.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.54315185546875,0.9990000128746032,1.0,0.5319472551345825,299.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54315185546875,0.9990000128746032,1.0,0.56016606092453,299.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.54315185546875,0.9990000128746032,1.0,0.4137367606163025,298.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.54315185546875,0.9990000128746032,1.0,0.56016606092453,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54315185546875,0.9990000128746032,1.0,2.65718674659729,292.5432434082031,285.0820007324219,293.6000061035156,288.37335205078125,293.5998229980469,299.01513671875,292.5436096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798295974731445,5.679803848266602,2.5968871341319755e-05,4.39411211013794,1.0,0.050000000745058,0.0,298.4411315917969,410.0,6067.79736328125,-0.0,13466.79296875,1.0,283.1499938964844,291.7517395019531,288.85821533203125,289.23883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1374.6971435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325560,298.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521545410156,0.9990000128746032,1.0,0.5319470763206482,299.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521545410156,0.9990000128746032,1.0,0.5601658821105957,299.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521545410156,0.9990000128746032,1.0,0.4137366116046905,298.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521545410156,0.9990000128746032,1.0,0.5601658821105957,298.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521545410156,0.9990000128746032,1.0,2.6571857929229736,292.55224609375,285.07958984375,293.6099853515625,288.396240234375,293.6098327636719,299.0165405273437,292.5526428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679827690124512,5.679801940917969,2.596890044515021e-05,4.394120693206787,1.0,0.050000000745058,0.0,298.44195556640625,410.0,6073.5986328125,-0.0,13466.7890625,1.0,283.1499938964844,291.760009765625,288.88165283203125,289.2629699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1380.270751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325620,298.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5701904296875,0.9990000128746032,1.0,0.5319467782974243,299.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5701904296875,0.9990000128746032,1.0,0.5601655840873718,299.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5701904296875,0.9990000128746032,1.0,0.4137363731861114,298.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5701904296875,0.9990000128746032,1.0,0.5601655840873718,298.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5701904296875,0.9990000128746032,1.0,2.65718412399292,292.5702514648437,285.0747985839844,293.6300048828125,288.4410400390625,293.6298217773437,299.019287109375,292.5706481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.5968949557864107e-05,4.394136428833008,1.0,0.050000000745058,0.0,298.4433898925781,410.0,6085.20166015625,-0.0,13466.7822265625,1.0,283.1499938964844,291.7764892578125,288.9276123046875,289.3104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1391.2491455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325680,298.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5701904296875,0.9990000128746032,1.0,0.5319467782974243,299.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5701904296875,0.9990000128746032,1.0,0.5601655840873718,299.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5701904296875,0.9990000128746032,1.0,0.4137363731861114,298.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5701904296875,0.9990000128746032,1.0,0.5601655840873718,298.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5701904296875,0.9990000128746032,1.0,2.65718412399292,292.5702514648437,285.0747985839844,293.6300048828125,288.4410400390625,293.6298217773437,299.019287109375,292.5706481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.5968949557864107e-05,4.394136428833008,1.0,0.050000000745058,0.0,298.4433898925781,410.0,6085.20166015625,-0.0,13466.7822265625,1.0,283.1499938964844,291.7764892578125,288.9276123046875,289.3104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1391.2491455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325740,298.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.58819580078125,0.9990000128746032,1.0,0.5319464802742004,299.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.58819580078125,0.9990000128746032,1.0,0.560165286064148,299.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.58819580078125,0.9990000128746032,1.0,0.4137361645698547,298.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.58819580078125,0.9990000128746032,1.0,0.560165286064148,298.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.58819580078125,0.9990000128746032,1.0,2.6571829319000244,292.5882873535156,285.07000732421875,293.6499938964844,288.48443603515625,293.6498413085937,299.0220031738281,292.5886535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968989575630985e-05,4.394148826599121,1.0,0.050000000745058,0.0,298.44451904296875,410.0,6096.80419921875,-0.0,13466.77734375,1.0,283.1499938964844,291.7929992675781,288.97235107421875,289.356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1401.9798583984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325800,298.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.58819580078125,0.9990000128746032,1.0,0.5319464802742004,299.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.58819580078125,0.9990000128746032,1.0,0.560165286064148,299.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.58819580078125,0.9990000128746032,1.0,0.4137361645698547,298.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.58819580078125,0.9990000128746032,1.0,0.560165286064148,298.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.58819580078125,0.9990000128746032,1.0,2.6571829319000244,292.5882873535156,285.07000732421875,293.6499938964844,288.48443603515625,293.6498413085937,299.0220031738281,292.5886535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968989575630985e-05,4.394148826599121,1.0,0.050000000745058,0.0,298.44451904296875,410.0,6096.80419921875,-0.0,13466.77734375,1.0,283.1499938964844,291.7929992675781,288.97235107421875,289.356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1401.9798583984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325860,298.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.9990000128746032,1.0,0.5319463014602661,299.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.9990000128746032,1.0,0.5601651072502136,299.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.9990000128746032,1.0,0.4137360453605652,298.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.9990000128746032,1.0,0.5601651072502136,298.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.9990000128746032,1.0,2.657181978225708,292.6062927246094,285.065185546875,293.6700134277344,288.5262451171875,293.6698303222656,299.024658203125,292.606689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798200607299805,5.6797943115234375,2.596901867946144e-05,4.394157886505127,1.0,0.050000000745058,0.0,298.4453430175781,410.0,6108.40625,-0.0,13466.7744140625,1.0,283.1499938964844,291.8095092773437,289.01568603515625,289.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1412.4283447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325920,298.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.9990000128746032,1.0,0.5319463014602661,299.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.9990000128746032,1.0,0.5601651072502136,299.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.9990000128746032,1.0,0.4137360453605652,298.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.9990000128746032,1.0,0.5601651072502136,298.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.9990000128746032,1.0,2.657181978225708,292.6062927246094,285.065185546875,293.6700134277344,288.5262451171875,293.6698303222656,299.024658203125,292.606689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798200607299805,5.6797943115234375,2.596901867946144e-05,4.394157886505127,1.0,0.050000000745058,0.0,298.4453430175781,410.0,6108.40625,-0.0,13466.7744140625,1.0,283.1499938964844,291.8095092773437,289.01568603515625,289.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1412.4283447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12325980,298.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.9990000128746032,1.0,0.5319462418556213,299.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.9990000128746032,1.0,0.5601649880409241,299.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.9990000128746032,1.0,0.413735955953598,298.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.9990000128746032,1.0,0.5601649880409241,298.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.9990000128746032,1.0,2.65718150138855,292.6242980957031,285.0603942871094,293.69000244140625,288.5663452148437,293.6898193359375,299.0272827148437,292.62469482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679792881011963,2.596903323137667e-05,4.394162654876709,1.0,0.050000000745058,0.0,298.4457702636719,410.0,6120.00830078125,-0.0,13466.771484375,1.0,283.1499938964844,291.8260192871094,289.0574645996094,289.4449157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1422.55126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326040,298.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.9990000128746032,1.0,0.5319462418556213,299.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.9990000128746032,1.0,0.5601649880409241,299.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.9990000128746032,1.0,0.413735955953598,298.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.9990000128746032,1.0,0.5601649880409241,298.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.9990000128746032,1.0,2.65718150138855,292.6242980957031,285.0603942871094,293.69000244140625,288.5663452148437,293.6898193359375,299.0272827148437,292.62469482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679792881011963,2.596903323137667e-05,4.394162654876709,1.0,0.050000000745058,0.0,298.4457702636719,410.0,6120.00830078125,-0.0,13466.771484375,1.0,283.1499938964844,291.8260192871094,289.0574645996094,289.4449157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1422.55126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326100,298.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6332397460937,0.9990000128746032,1.0,0.5319461822509766,299.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6332397460937,0.9990000128746032,1.0,0.5601649880409241,299.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6332397460937,0.9990000128746032,1.0,0.413735955953598,298.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6332397460937,0.9990000128746032,1.0,0.5601649880409241,298.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6332397460937,0.9990000128746032,1.0,2.65718150138855,292.6333312988281,285.0580139160156,293.70001220703125,288.585693359375,293.6998291015625,299.028564453125,292.6336975097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.050000000745058,0.0,298.44586181640625,410.0,6125.8095703125,-0.0,13466.771484375,1.0,283.1499938964844,291.8342590332031,289.07769775390625,289.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1427.4771728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326160,298.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6422424316406,0.9990000128746032,1.0,0.5319462418556213,299.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6422424316406,0.9990000128746032,1.0,0.5601649880409241,299.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6422424316406,0.9990000128746032,1.0,0.413735955953598,298.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6422424316406,0.9990000128746032,1.0,0.5601649880409241,298.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6422424316406,0.9990000128746032,1.0,2.65718150138855,292.642333984375,285.0556030273437,293.7099914550781,288.6045227050781,293.7098388671875,299.02984619140625,292.6427307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.050000000745058,0.0,298.44586181640625,410.0,6131.6103515625,-0.0,13466.771484375,1.0,283.1499938964844,291.8424987792969,289.09747314453125,289.48651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1432.3067626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326220,298.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602783203125,0.9990000128746032,1.0,0.5319463014602661,299.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602783203125,0.9990000128746032,1.0,0.5601650476455688,299.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602783203125,0.9990000128746032,1.0,0.4137360155582428,298.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602783203125,0.9990000128746032,1.0,0.5601650476455688,298.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602783203125,0.9990000128746032,1.0,2.657181978225708,292.66033935546875,285.0508117675781,293.7300109863281,288.6406555175781,293.7298278808594,299.0323791503906,292.6607360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819583892822,5.679793834686279,2.5969024136429653e-05,4.39415979385376,1.0,0.050000000745058,0.0,298.44549560546875,410.0,6143.21142578125,-0.0,13466.7734375,1.0,283.1499938964844,291.8590087890625,289.1356506347656,289.5263061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1441.668701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326280,298.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602783203125,0.9990000128746032,1.0,0.5319463014602661,299.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602783203125,0.9990000128746032,1.0,0.5601650476455688,299.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602783203125,0.9990000128746032,1.0,0.4137360155582428,298.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602783203125,0.9990000128746032,1.0,0.5601650476455688,298.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602783203125,0.9990000128746032,1.0,2.657181978225708,292.66033935546875,285.0508117675781,293.7300109863281,288.6406555175781,293.7298278808594,299.0323791503906,292.6607360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819583892822,5.679793834686279,2.5969024136429653e-05,4.39415979385376,1.0,0.050000000745058,0.0,298.44549560546875,410.0,6143.21142578125,-0.0,13466.7734375,1.0,283.1499938964844,291.8590087890625,289.1356506347656,289.5263061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1441.668701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326340,298.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67828369140625,0.9990000128746032,1.0,0.5319464802742004,299.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67828369140625,0.9990000128746032,1.0,0.5601652264595032,299.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.67828369140625,0.9990000128746032,1.0,0.4137361347675323,298.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67828369140625,0.9990000128746032,1.0,0.5601652264595032,298.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67828369140625,0.9990000128746032,1.0,2.6571826934814453,292.6783752441406,285.0459899902344,293.75,288.674560546875,293.7498474121094,299.03485107421875,292.67877197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.59689968515886e-05,4.394151210784912,1.0,0.050000000745058,0.0,298.4447326660156,410.0,6154.84375,-0.0,13466.7763671875,1.0,283.1499938964844,291.8755187988281,289.1717834472656,289.5640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1450.595947265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326400,298.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67828369140625,0.9990000128746032,1.0,0.5319464802742004,299.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67828369140625,0.9990000128746032,1.0,0.5601652264595032,299.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.67828369140625,0.9990000128746032,1.0,0.4137361347675323,298.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67828369140625,0.9990000128746032,1.0,0.5601652264595032,298.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67828369140625,0.9990000128746032,1.0,2.6571826934814453,292.6783752441406,285.0459899902344,293.75,288.674560546875,293.7498474121094,299.03485107421875,292.67877197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.59689968515886e-05,4.394151210784912,1.0,0.050000000745058,0.0,298.4447326660156,410.0,6154.84375,-0.0,13466.7763671875,1.0,283.1499938964844,291.8755187988281,289.1717834472656,289.5640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1450.595947265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326460,298.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997985839844,0.9990000128746032,1.0,0.5319467782974243,299.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997985839844,0.9990000128746032,1.0,0.5601655840873718,299.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997985839844,0.9990000128746032,1.0,0.4137363731861114,298.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997985839844,0.9990000128746032,1.0,0.5601655840873718,298.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997985839844,0.9990000128746032,1.0,2.657184362411499,292.69989013671875,285.0399780273437,293.775146484375,288.7117004394531,293.7750244140625,299.0374755859375,292.7004089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798248291015625,5.679798603057861,2.5968947738874704e-05,4.39413595199585,1.0,0.050000000745058,0.0,298.4433288574219,410.0,6171.2373046875,-0.0,13466.783203125,1.0,283.1499938964844,291.893310546875,289.2079772949219,289.6013488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1459.57177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326520,298.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997985839844,0.9990000128746032,1.0,0.5319467782974243,299.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997985839844,0.9990000128746032,1.0,0.5601655840873718,299.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997985839844,0.9990000128746032,1.0,0.4137363731861114,298.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997985839844,0.9990000128746032,1.0,0.5601655840873718,298.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997985839844,0.9990000128746032,1.0,2.657184362411499,292.69989013671875,285.0399780273437,293.775146484375,288.7117004394531,293.7750244140625,299.0374755859375,292.7004089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798248291015625,5.679798603057861,2.5968947738874704e-05,4.39413595199585,1.0,0.050000000745058,0.0,298.4433288574219,410.0,6171.2373046875,-0.0,13466.783203125,1.0,283.1499938964844,291.893310546875,289.2079772949219,289.6013488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1459.57177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326580,298.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.5319472551345825,299.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.56016606092453,299.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.4137367606163025,298.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.56016606092453,298.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,2.65718674659729,292.7291564941406,285.0315856933594,293.8099975585937,288.7571105957031,293.80963134765625,299.04071044921875,292.7298583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798295974731445,5.679803848266602,2.596887316030916e-05,4.394112586975098,1.0,0.050000000745058,0.0,298.44122314453125,410.0,6195.3603515625,-0.0,13466.7919921875,1.0,283.1499938964844,291.9155578613281,289.2486267089844,289.6421813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1469.726318359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326640,298.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.5319472551345825,299.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.56016606092453,299.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.4137367606163025,298.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.56016606092453,298.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,2.65718674659729,292.7291564941406,285.0315856933594,293.8099975585937,288.7571105957031,293.80963134765625,299.04071044921875,292.7298583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798295974731445,5.679803848266602,2.596887316030916e-05,4.394112586975098,1.0,0.050000000745058,0.0,298.44122314453125,410.0,6195.3603515625,-0.0,13466.7919921875,1.0,283.1499938964844,291.9155578613281,289.2486267089844,289.6421813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1469.726318359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326700,298.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.746826171875,0.9990000128746032,1.0,0.5319475531578064,299.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.746826171875,0.9990000128746032,1.0,0.5601663589477539,299.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.746826171875,0.9990000128746032,1.0,0.4137369692325592,298.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.746826171875,0.9990000128746032,1.0,0.5601663589477539,298.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.746826171875,0.9990000128746032,1.0,2.6571881771087646,292.7469787597656,285.026611328125,293.830810546875,288.7826843261719,293.8304443359375,299.042724609375,292.7477722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679832935333252,5.679806709289551,2.5968825866584663e-05,4.394097805023193,1.0,0.050000000745058,0.0,298.4398803710937,410.0,6209.546875,-0.0,13466.798828125,1.0,283.1499938964844,291.9293518066406,289.2714538574219,289.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1475.4970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326760,298.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7666320800781,0.9990000128746032,1.0,0.531947910785675,299.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7666320800781,0.9990000128746032,1.0,0.5601667165756226,299.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7666320800781,0.9990000128746032,1.0,0.4137372374534607,298.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7666320800781,0.9990000128746032,1.0,0.5601667165756226,298.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7666320800781,0.9990000128746032,1.0,2.6571898460388184,292.76678466796875,285.0210876464844,293.853759765625,288.8100891113281,293.8533020019531,299.0450744628906,292.7676696777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968773115891963e-05,4.394081592559815,1.0,0.050000000745058,0.0,298.4383544921875,410.0,6224.80029296875,-0.0,13466.8056640625,1.0,283.1499938964844,291.9450988769531,289.2961120605469,289.6896667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1481.7833251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326820,298.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.81170654296875,0.9990000128746032,1.0,0.5319486856460571,299.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.81170654296875,0.9990000128746032,1.0,0.5601675510406494,299.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.81170654296875,0.9990000128746032,1.0,0.4137378633022308,298.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.81170654296875,0.9990000128746032,1.0,0.5601675510406494,298.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.81170654296875,0.9990000128746032,1.0,2.657193899154663,292.8118896484375,285.0086669921875,293.9055480957031,288.86993408203125,293.9051513671875,299.05084228515625,292.8129272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818630218506,2.596864760562312e-05,4.394042491912842,1.0,0.050000000745058,0.0,298.434814453125,410.0,6258.564453125,-0.0,13466.8212890625,1.0,283.1499938964844,291.9819030761719,289.35076904296875,289.7445983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1495.82666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326880,298.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.81170654296875,0.9990000128746032,1.0,0.5319486856460571,299.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.81170654296875,0.9990000128746032,1.0,0.5601675510406494,299.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.81170654296875,0.9990000128746032,1.0,0.4137378633022308,298.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.81170654296875,0.9990000128746032,1.0,0.5601675510406494,298.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.81170654296875,0.9990000128746032,1.0,2.657193899154663,292.8118896484375,285.0086669921875,293.9055480957031,288.86993408203125,293.9051513671875,299.05084228515625,292.8129272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818630218506,2.596864760562312e-05,4.394042491912842,1.0,0.050000000745058,0.0,298.434814453125,410.0,6258.564453125,-0.0,13466.8212890625,1.0,283.1499938964844,291.9819030761719,289.35076904296875,289.7445983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1495.82666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12326940,298.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8631286621094,0.9990000128746032,1.0,0.5319496393203735,299.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8631286621094,0.9990000128746032,1.0,0.5601685643196106,299.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8631286621094,0.9990000128746032,1.0,0.4137385785579681,298.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8631286621094,0.9990000128746032,1.0,0.5601685643196106,298.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8631286621094,0.9990000128746032,1.0,2.657198429107666,292.86334228515625,284.9945068359375,293.9645690917969,288.9359436035156,293.9639892578125,299.0578918457031,292.8645324707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.050000000745058,0.0,298.4306030273437,410.0,6296.25927734375,-0.0,13466.83984375,1.0,283.1499938964844,292.0247497558594,289.4116516113281,289.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1511.6162109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327000,298.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8631286621094,0.9990000128746032,1.0,0.5319496393203735,299.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8631286621094,0.9990000128746032,1.0,0.5601685643196106,299.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8631286621094,0.9990000128746032,1.0,0.4137385785579681,298.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8631286621094,0.9990000128746032,1.0,0.5601685643196106,298.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8631286621094,0.9990000128746032,1.0,2.657198429107666,292.86334228515625,284.9945068359375,293.9645690917969,288.9359436035156,293.9639892578125,299.0578918457031,292.8645324707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.050000000745058,0.0,298.4306030273437,410.0,6296.25927734375,-0.0,13466.83984375,1.0,283.1499938964844,292.0247497558594,289.4116516113281,289.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1511.6162109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
