time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327060,298.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.9990000128746032,1.0,0.5319507122039795,299.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.9990000128746032,1.0,0.5601696968078613,299.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.9990000128746032,1.0,0.4137394428253174,298.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.9990000128746032,1.0,0.5601696968078613,298.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.9990000128746032,1.0,2.6572039127349854,292.9209289550781,284.9787902832031,294.0299987792969,289.00738525390625,294.02935791015625,299.0662536621094,292.9222106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832746348809e-05,4.393943309783936,1.0,0.050000000745058,0.0,298.4257507324219,410.0,6337.25634765625,-0.0,13466.8623046875,1.0,283.1499938964844,292.0736999511719,289.4789123535156,289.8744506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1529.208740234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327120,298.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.9990000128746032,1.0,0.5319507122039795,299.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.9990000128746032,1.0,0.5601696968078613,299.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.9990000128746032,1.0,0.4137394428253174,298.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.9990000128746032,1.0,0.5601696968078613,298.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.9990000128746032,1.0,2.6572039127349854,292.9209289550781,284.9787902832031,294.0299987792969,289.00738525390625,294.02935791015625,299.0662536621094,292.9222106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832746348809e-05,4.393943309783936,1.0,0.050000000745058,0.0,298.4257507324219,410.0,6337.25634765625,-0.0,13466.8623046875,1.0,283.1499938964844,292.0736999511719,289.4789123535156,289.8744506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1529.208740234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327180,298.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9835510253906,0.9990000128746032,1.0,0.531951904296875,299.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9835510253906,0.9990000128746032,1.0,0.5601710081100464,299.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9835510253906,0.9990000128746032,1.0,0.4137403964996338,298.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9835510253906,0.9990000128746032,1.0,0.5601710081100464,298.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9835510253906,0.9990000128746032,1.0,2.657210111618042,292.9838256835937,284.9617614746094,294.1009826660156,289.0835876464844,294.100341796875,299.0755310058594,292.9852294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813465061132e-05,4.393883228302002,1.0,0.050000000745058,0.0,298.4202575683594,410.0,6380.96875,-0.0,13466.88671875,1.0,283.1499938964844,292.1282043457031,289.5520324707031,289.9491577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1548.4775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327240,298.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9835510253906,0.9990000128746032,1.0,0.531951904296875,299.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9835510253906,0.9990000128746032,1.0,0.5601710081100464,299.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9835510253906,0.9990000128746032,1.0,0.4137403964996338,298.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9835510253906,0.9990000128746032,1.0,0.5601710081100464,298.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9835510253906,0.9990000128746032,1.0,2.657210111618042,292.9838256835937,284.9617614746094,294.1009826660156,289.0835876464844,294.100341796875,299.0755310058594,292.9852294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813465061132e-05,4.393883228302002,1.0,0.050000000745058,0.0,298.4202575683594,410.0,6380.96875,-0.0,13466.88671875,1.0,283.1499938964844,292.1282043457031,289.5520324707031,289.9491577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1548.4775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327300,298.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0165710449219,0.9990000128746032,1.0,0.5319525599479675,299.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0165710449219,0.9990000128746032,1.0,0.5601716637611389,299.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0165710449219,0.9990000128746032,1.0,0.4137409031391144,298.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0165710449219,0.9990000128746032,1.0,0.5601716637611389,298.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0165710449219,0.9990000128746032,1.0,2.6572132110595703,293.016845703125,284.95281982421875,294.1382751464844,289.12322998046875,294.1375732421875,299.08062744140625,293.0182800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884910583496,5.679859161376953,2.596803096821532e-05,4.393850803375244,1.0,0.050000000745058,0.0,298.4173278808594,410.0,6403.71240234375,-0.0,13466.8994140625,1.0,283.1499938964844,292.1570739746094,289.5903015136719,289.9884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1558.61474609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327360,298.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506591796875,0.9990000128746032,1.0,0.5319532752037048,299.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506591796875,0.9990000128746032,1.0,0.560172438621521,299.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506591796875,0.9990000128746032,1.0,0.4137414395809173,298.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506591796875,0.9990000128746032,1.0,0.560172438621521,298.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506591796875,0.9990000128746032,1.0,2.657216787338257,293.05096435546875,284.95001220703125,294.1766662597656,289.16375732421875,294.1759338378906,299.08599853515625,293.05242919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892063140869,5.679866313934326,2.5967921828851104e-05,4.393816947937012,1.0,0.050000000745058,0.0,298.4142150878906,410.0,6427.044921875,-0.0,13466.9140625,1.0,283.1499938964844,292.1869812011719,289.6297302246094,290.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1569.091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327420,298.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12158203125,0.9990000128746032,1.0,0.5319547653198242,299.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12158203125,0.9990000128746032,1.0,0.5601739287376404,299.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12158203125,0.9990000128746032,1.0,0.4137425720691681,299.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12158203125,0.9990000128746032,1.0,0.5601739287376404,298.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12158203125,0.9990000128746032,1.0,2.657224178314209,293.12188720703125,284.95001220703125,294.2562561035156,289.24725341796875,294.2555847167969,299.0976257324219,293.1234436035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67990779876709,5.679881572723389,2.5967690817196853e-05,4.393744468688965,1.0,0.050000000745058,0.0,298.4076232910156,410.0,6475.0888671875,-0.0,13466.943359375,1.0,283.1499938964844,292.24969482421875,289.711669921875,290.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1590.9647216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327480,298.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12158203125,0.9990000128746032,1.0,0.5319547653198242,299.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12158203125,0.9990000128746032,1.0,0.5601739287376404,299.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12158203125,0.9990000128746032,1.0,0.4137425720691681,299.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12158203125,0.9990000128746032,1.0,0.5601739287376404,298.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12158203125,0.9990000128746032,1.0,2.657224178314209,293.12188720703125,284.95001220703125,294.2562561035156,289.24725341796875,294.2555847167969,299.0976257324219,293.1234436035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67990779876709,5.679881572723389,2.5967690817196853e-05,4.393744468688965,1.0,0.050000000745058,0.0,298.4076232910156,410.0,6475.0888671875,-0.0,13466.943359375,1.0,283.1499938964844,292.24969482421875,289.711669921875,290.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1590.9647216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327540,298.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952514648437,0.9990000128746032,1.0,0.5319563150405884,299.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952514648437,0.9990000128746032,1.0,0.5601755976676941,299.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952514648437,0.9990000128746032,1.0,0.413743793964386,299.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952514648437,0.9990000128746032,1.0,0.5601755976676941,298.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952514648437,0.9990000128746032,1.0,2.65723180770874,293.195556640625,284.95001220703125,294.3388977050781,289.3333435058594,294.338134765625,299.11016845703125,293.1971740722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679897785186768,2.596744343463797e-05,4.393667697906494,1.0,0.050000000745058,0.0,298.4006042480469,410.0,6524.4794921875,-0.0,13466.974609375,1.0,283.1499938964844,292.3153381347656,289.7967224121094,290.2010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1613.8099365234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327600,298.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952514648437,0.9990000128746032,1.0,0.5319563150405884,299.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952514648437,0.9990000128746032,1.0,0.5601755976676941,299.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952514648437,0.9990000128746032,1.0,0.413743793964386,299.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952514648437,0.9990000128746032,1.0,0.5601755976676941,298.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952514648437,0.9990000128746032,1.0,2.65723180770874,293.195556640625,284.95001220703125,294.3388977050781,289.3333435058594,294.338134765625,299.11016845703125,293.1971740722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679897785186768,2.596744343463797e-05,4.393667697906494,1.0,0.050000000745058,0.0,298.4006042480469,410.0,6524.4794921875,-0.0,13466.974609375,1.0,283.1499938964844,292.3153381347656,289.7967224121094,290.2010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1613.8099365234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327660,298.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.9990000128746032,1.0,0.5319579839706421,299.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.9990000128746032,1.0,0.5601773858070374,299.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.9990000128746032,1.0,0.4137450754642486,299.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.9990000128746032,1.0,0.5601773858070374,298.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.9990000128746032,1.0,2.657240152359009,293.2714538574219,284.95001220703125,294.4237365722656,289.4212646484375,294.42291259765625,299.12353515625,293.2731018066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941177368164,5.679915428161621,2.596718150016386e-05,4.393586158752441,1.0,0.050000000745058,0.0,298.3931579589844,410.0,6574.828125,-0.0,13467.0078125,1.0,283.1499938964844,292.3834228515625,289.88433837890625,290.2917175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1637.487060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327720,298.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.9990000128746032,1.0,0.5319579839706421,299.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.9990000128746032,1.0,0.5601773858070374,299.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.9990000128746032,1.0,0.4137450754642486,299.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.9990000128746032,1.0,0.5601773858070374,298.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.9990000128746032,1.0,2.657240152359009,293.2714538574219,284.95001220703125,294.4237365722656,289.4212646484375,294.42291259765625,299.12353515625,293.2731018066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941177368164,5.679915428161621,2.596718150016386e-05,4.393586158752441,1.0,0.050000000745058,0.0,298.3931579589844,410.0,6574.828125,-0.0,13467.0078125,1.0,283.1499938964844,292.3834228515625,289.88433837890625,290.2917175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1637.487060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327780,299.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3484802246094,0.9990000128746032,1.0,0.5319597125053406,299.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3484802246094,0.9990000128746032,1.0,0.5601791739463806,299.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3484802246094,0.9990000128746032,1.0,0.4137464463710785,299.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3484802246094,0.9990000128746032,1.0,0.5601791739463806,298.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3484802246094,0.9990000128746032,1.0,2.6572489738464355,293.3487854003906,284.95001220703125,294.510009765625,289.5103454589844,294.5091552734375,299.1376342773437,293.3504638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933071136475,2.5966906832763925e-05,4.393500804901123,1.0,0.050000000745058,0.0,298.3853759765625,410.0,6625.61767578125,-0.0,13467.04296875,1.0,283.1499938964844,292.45330810546875,289.97381591796875,290.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1661.8133544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327840,299.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3484802246094,0.9990000128746032,1.0,0.5319597125053406,299.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3484802246094,0.9990000128746032,1.0,0.5601791739463806,299.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3484802246094,0.9990000128746032,1.0,0.4137464463710785,299.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3484802246094,0.9990000128746032,1.0,0.5601791739463806,298.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3484802246094,0.9990000128746032,1.0,2.6572489738464355,293.3487854003906,284.95001220703125,294.510009765625,289.5103454589844,294.5091552734375,299.1376342773437,293.3504638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933071136475,2.5966906832763925e-05,4.393500804901123,1.0,0.050000000745058,0.0,298.3853759765625,410.0,6625.61767578125,-0.0,13467.04296875,1.0,283.1499938964844,292.45330810546875,289.97381591796875,290.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1661.8133544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327900,299.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.387451171875,0.9990000128746032,1.0,0.5319606065750122,299.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.387451171875,0.9990000128746032,1.0,0.560180127620697,299.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.387451171875,0.9990000128746032,1.0,0.4137471318244934,299.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.387451171875,0.9990000128746032,1.0,0.560180127620697,298.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.387451171875,0.9990000128746032,1.0,2.65725326538086,293.3877868652344,284.95001220703125,294.5533752441406,289.5550842285156,294.55255126953125,299.1448974609375,293.38946533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676677057985e-05,4.393456935882568,1.0,0.050000000745058,0.0,298.3813781738281,410.0,6650.98828125,-0.0,13467.060546875,1.0,283.1499938964844,292.48876953125,290.0190734863281,290.431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1674.168212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12327960,299.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.426513671875,0.9990000128746032,1.0,0.5319615006446838,299.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.426513671875,0.9990000128746032,1.0,0.5601810812950134,299.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.426513671875,0.9990000128746032,1.0,0.4137478172779083,299.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.426513671875,0.9990000128746032,1.0,0.5601810812950134,298.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.426513671875,0.9990000128746032,1.0,2.6572577953338623,293.4268493652344,284.95001220703125,294.5968017578125,289.5998229980469,294.5959777832031,299.1523132324219,293.42852783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977893829346,5.679952144622803,2.5966624889406376e-05,4.393412590026856,1.0,0.050000000745058,0.0,298.3773498535156,410.0,6676.29296875,-0.0,13467.0791015625,1.0,283.1499938964844,292.5243530273437,290.0644836425781,290.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1686.599365234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328020,299.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,1.0,0.5319633483886719,299.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,1.0,0.5601829886436462,299.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,1.0,0.4137492477893829,299.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,1.0,0.5601829886436462,298.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,1.0,2.657266855239868,293.5047607421875,284.95001220703125,294.6833190917969,289.68902587890625,294.6824951171875,299.1674194335937,293.5064392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996967315674,5.679970741271973,2.596633567009121e-05,4.393322944641113,1.0,0.050000000745058,0.0,298.3691711425781,410.0,6726.4521484375,-0.0,13467.1162109375,1.0,283.1499938964844,292.5957336425781,290.1553955078125,290.57373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1711.596923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328080,299.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,1.0,0.5319633483886719,299.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,1.0,0.5601829886436462,299.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,1.0,0.4137492477893829,299.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,1.0,0.5601829886436462,298.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,1.0,2.657266855239868,293.5047607421875,284.95001220703125,294.6833190917969,289.68902587890625,294.6824951171875,299.1674194335937,293.5064392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996967315674,5.679970741271973,2.596633567009121e-05,4.393322944641113,1.0,0.050000000745058,0.0,298.3691711425781,410.0,6726.4521484375,-0.0,13467.1162109375,1.0,283.1499938964844,292.5957336425781,290.1553955078125,290.57373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1711.596923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328140,299.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.58154296875,0.9990000128746032,1.0,0.5319651365280151,299.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58154296875,0.9990000128746032,1.0,0.5601849555969238,299.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.58154296875,0.9990000128746032,1.0,0.4137506783008575,299.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.58154296875,0.9990000128746032,1.0,0.5601849555969238,298.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.58154296875,0.9990000128746032,1.0,2.657276153564453,293.58184814453125,284.95001220703125,294.76873779296875,289.77716064453125,294.76788330078125,299.18280029296875,293.58349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016040802002,5.679989814758301,2.5966046450776048e-05,4.393232822418213,1.0,0.050000000745058,0.0,298.3609313964844,410.0,6775.5810546875,-0.0,13467.15234375,1.0,283.1499938964844,292.66680908203125,290.2458801269531,290.66827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1736.6043701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328200,299.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.58154296875,0.9990000128746032,1.0,0.5319651365280151,299.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58154296875,0.9990000128746032,1.0,0.5601849555969238,299.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.58154296875,0.9990000128746032,1.0,0.4137506783008575,299.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.58154296875,0.9990000128746032,1.0,0.5601849555969238,298.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.58154296875,0.9990000128746032,1.0,2.657276153564453,293.58184814453125,284.95001220703125,294.76873779296875,289.77716064453125,294.76788330078125,299.18280029296875,293.58349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016040802002,5.679989814758301,2.5966046450776048e-05,4.393232822418213,1.0,0.050000000745058,0.0,298.3609313964844,410.0,6775.5810546875,-0.0,13467.15234375,1.0,283.1499938964844,292.66680908203125,290.2458801269531,290.66827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1736.6043701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328260,299.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9990000128746032,1.0,0.5319669842720032,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9990000128746032,1.0,0.5601868629455566,299.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9990000128746032,1.0,0.4137521088123321,299.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9990000128746032,1.0,0.5601868629455566,298.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9990000128746032,1.0,2.657285213470459,293.6574401855469,284.95001220703125,294.85223388671875,289.863525390625,294.8514099121094,299.1982727050781,293.6590576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965757231460884e-05,4.3931427001953125,1.0,0.050000000745058,0.0,298.35272216796875,410.0,6823.22998046875,-0.0,13467.189453125,1.0,283.1499938964844,292.7369689941406,290.3352355957031,290.7618713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1761.4329833984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328320,299.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9990000128746032,1.0,0.5319669842720032,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9990000128746032,1.0,0.5601868629455566,299.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9990000128746032,1.0,0.4137521088123321,299.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9990000128746032,1.0,0.5601868629455566,298.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9990000128746032,1.0,2.657285213470459,293.6574401855469,284.95001220703125,294.85223388671875,289.863525390625,294.8514099121094,299.1982727050781,293.6590576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965757231460884e-05,4.3931427001953125,1.0,0.050000000745058,0.0,298.35272216796875,410.0,6823.22998046875,-0.0,13467.189453125,1.0,283.1499938964844,292.7369689941406,290.3352355957031,290.7618713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1761.4329833984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328380,299.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.73028564453125,0.9990000128746032,1.0,0.5319687724113464,299.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.73028564453125,0.9990000128746032,1.0,0.5601887702941895,299.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.73028564453125,0.9990000128746032,1.0,0.4137535095214844,299.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.73028564453125,0.9990000128746032,1.0,0.5601887702941895,298.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.73028564453125,0.9990000128746032,1.0,2.657294273376465,293.7305908203125,284.95001220703125,294.93292236328125,289.9474182128906,294.9320678710937,299.2137145996094,293.7321472167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800537109375,5.680027961730957,2.5965471650124528e-05,4.393054008483887,1.0,0.050000000745058,0.0,298.3446044921875,410.0,6868.8388671875,-0.0,13467.2255859375,1.0,283.1499938964844,292.80535888671875,290.4225769042969,290.8535461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1785.8138427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328440,299.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.73028564453125,0.9990000128746032,1.0,0.5319687724113464,299.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.73028564453125,0.9990000128746032,1.0,0.5601887702941895,299.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.73028564453125,0.9990000128746032,1.0,0.4137535095214844,299.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.73028564453125,0.9990000128746032,1.0,0.5601887702941895,298.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.73028564453125,0.9990000128746032,1.0,2.657294273376465,293.7305908203125,284.95001220703125,294.93292236328125,289.9474182128906,294.9320678710937,299.2137145996094,293.7321472167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800537109375,5.680027961730957,2.5965471650124528e-05,4.393054008483887,1.0,0.050000000745058,0.0,298.3446044921875,410.0,6868.8388671875,-0.0,13467.2255859375,1.0,283.1499938964844,292.80535888671875,290.4225769042969,290.8535461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1785.8138427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328500,299.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7658386230469,0.9990000128746032,1.0,0.5319696664810181,299.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7658386230469,0.9990000128746032,1.0,0.5601896643638611,299.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7658386230469,0.9990000128746032,1.0,0.4137541949748993,299.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7658386230469,0.9990000128746032,1.0,0.5601896643638611,298.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7658386230469,0.9990000128746032,1.0,2.657298803329468,293.7661437988281,284.95001220703125,294.9719543457031,289.9881896972656,294.97119140625,299.22137451171875,293.7676696777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680063247680664,5.680037021636963,2.596533158794045e-05,4.393010139465332,1.0,0.050000000745058,0.0,298.34063720703125,410.0,6890.8212890625,-0.0,13467.244140625,1.0,283.1499938964844,292.8387756347656,290.46533203125,290.8985290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1797.7952880859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328560,299.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8005065917969,0.9990000128746032,1.0,0.5319705605506897,299.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8005065917969,0.9990000128746032,1.0,0.5601906180381775,299.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8005065917969,0.9990000128746032,1.0,0.4137548804283142,299.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8005065917969,0.9990000128746032,1.0,0.5601906180381775,298.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8005065917969,0.9990000128746032,1.0,2.657303094863892,293.8008117675781,284.95001220703125,295.010009765625,290.0280456542969,295.00927734375,299.2289733886719,293.8022766113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046081542969,2.5965193344745785e-05,4.392967224121094,1.0,0.050000000745058,0.0,298.33673095703125,410.0,6912.06689453125,-0.0,13467.26171875,1.0,283.1499938964844,292.8715209960937,290.5073547363281,290.9427490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.58935546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328620,299.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.86676025390625,0.9990000128746032,1.0,0.5319722294807434,299.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.86676025390625,0.9990000128746032,1.0,0.5601924061775208,299.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.86676025390625,0.9990000128746032,1.0,0.4137561917304992,299.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.86676025390625,0.9990000128746032,1.0,0.5601924061775208,298.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.86676025390625,0.9990000128746032,1.0,2.65731143951416,293.8670349121094,284.95001220703125,295.0826416015625,290.1047668457031,295.0818786621094,299.2438049316406,293.8684387207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089950561523,5.680063724517822,2.5964925953303464e-05,4.392884254455566,1.0,0.050000000745058,0.0,298.3291320800781,410.0,6952.2431640625,-0.0,13467.2958984375,1.0,283.1499938964844,292.9345092773437,290.58856201171875,291.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1832.4576416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328680,299.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.86676025390625,0.9990000128746032,1.0,0.5319722294807434,299.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.86676025390625,0.9990000128746032,1.0,0.5601924061775208,299.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.86676025390625,0.9990000128746032,1.0,0.4137561917304992,299.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.86676025390625,0.9990000128746032,1.0,0.5601924061775208,298.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.86676025390625,0.9990000128746032,1.0,2.65731143951416,293.8670349121094,284.95001220703125,295.0826416015625,290.1047668457031,295.0818786621094,299.2438049316406,293.8684387207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089950561523,5.680063724517822,2.5964925953303464e-05,4.392884254455566,1.0,0.050000000745058,0.0,298.3291320800781,410.0,6952.2431640625,-0.0,13467.2958984375,1.0,283.1499938964844,292.9345092773437,290.58856201171875,291.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1832.4576416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328740,299.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286499023437,0.9990000128746032,1.0,0.5319738388061523,299.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286499023437,0.9990000128746032,1.0,0.5601940751075745,299.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286499023437,0.9990000128746032,1.0,0.4137574434280395,299.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286499023437,0.9990000128746032,1.0,0.5601940751075745,298.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286499023437,0.9990000128746032,1.0,2.6573195457458496,293.9289245605469,284.95001220703125,295.1499938964844,290.1767578125,295.1493835449219,299.25811767578125,293.93017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801066398620605,5.680080890655518,2.5964671294786967e-05,4.392805099487305,1.0,0.050000000745058,0.0,298.3218994140625,410.0,6988.9541015625,-0.0,13467.328125,1.0,283.1499938964844,292.9940490722656,290.66583251953125,291.1101989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1854.3037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328800,299.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286499023437,0.9990000128746032,1.0,0.5319738388061523,299.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286499023437,0.9990000128746032,1.0,0.5601940751075745,299.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286499023437,0.9990000128746032,1.0,0.4137574434280395,299.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286499023437,0.9990000128746032,1.0,0.5601940751075745,298.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286499023437,0.9990000128746032,1.0,2.6573195457458496,293.9289245605469,284.95001220703125,295.1499938964844,290.1767578125,295.1493835449219,299.25811767578125,293.93017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801066398620605,5.680080890655518,2.5964671294786967e-05,4.392805099487305,1.0,0.050000000745058,0.0,298.3218994140625,410.0,6988.9541015625,-0.0,13467.328125,1.0,283.1499938964844,292.9940490722656,290.66583251953125,291.1101989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1854.3037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328860,299.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9850158691406,0.9990000128746032,1.0,0.5319753885269165,299.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9850158691406,0.9990000128746032,1.0,0.5601956844329834,299.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9850158691406,0.9990000128746032,1.0,0.413758635520935,299.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9850158691406,0.9990000128746032,1.0,0.5601956844329834,298.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9850158691406,0.9990000128746032,1.0,2.657327175140381,293.9852294921875,284.95001220703125,295.21124267578125,290.24334716796875,295.2106628417969,299.2716369628906,293.9864196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680122375488281,5.680096626281738,2.5964433007175103e-05,4.392730712890625,1.0,0.050000000745058,0.0,298.31512451171875,410.0,7021.826171875,-0.0,13467.3583984375,1.0,283.1499938964844,293.0488586425781,290.7378845214844,291.18670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1874.7310791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328920,299.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9850158691406,0.9990000128746032,1.0,0.5319753885269165,299.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9850158691406,0.9990000128746032,1.0,0.5601956844329834,299.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9850158691406,0.9990000128746032,1.0,0.413758635520935,299.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9850158691406,0.9990000128746032,1.0,0.5601956844329834,298.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9850158691406,0.9990000128746032,1.0,2.657327175140381,293.9852294921875,284.95001220703125,295.21124267578125,290.24334716796875,295.2106628417969,299.2716369628906,293.9864196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680122375488281,5.680096626281738,2.5964433007175103e-05,4.392730712890625,1.0,0.050000000745058,0.0,298.31512451171875,410.0,7021.826171875,-0.0,13467.3583984375,1.0,283.1499938964844,293.0488586425781,290.7378845214844,291.18670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1874.7310791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12328980,299.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352783203125,0.9990000128746032,1.0,0.5319767594337463,299.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352783203125,0.9990000128746032,1.0,0.5601971745491028,299.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352783203125,0.9990000128746032,1.0,0.413759708404541,299.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352783203125,0.9990000128746032,1.0,0.5601971745491028,298.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352783203125,0.9990000128746032,1.0,2.657334089279175,294.0354919433594,284.95001220703125,295.2655639648437,290.30377197265625,295.2649841308594,299.28424072265625,294.0364990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680136680603027,5.680110931396484,2.596421109046787e-05,4.392662048339844,1.0,0.050000000745058,0.0,298.308837890625,410.0,7050.2509765625,-0.0,13467.38671875,1.0,283.1499938964844,293.0985412597656,290.80419921875,291.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1893.5836181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329040,299.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352783203125,0.9990000128746032,1.0,0.5319767594337463,299.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352783203125,0.9990000128746032,1.0,0.5601971745491028,299.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352783203125,0.9990000128746032,1.0,0.413759708404541,299.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352783203125,0.9990000128746032,1.0,0.5601971745491028,298.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352783203125,0.9990000128746032,1.0,2.657334089279175,294.0354919433594,284.95001220703125,295.2655639648437,290.30377197265625,295.2649841308594,299.28424072265625,294.0364990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680136680603027,5.680110931396484,2.596421109046787e-05,4.392662048339844,1.0,0.050000000745058,0.0,298.308837890625,410.0,7050.2509765625,-0.0,13467.38671875,1.0,283.1499938964844,293.0985412597656,290.80419921875,291.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1893.5836181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329100,299.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0580749511719,0.9990000128746032,1.0,0.5319774150848389,299.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0580749511719,0.9990000128746032,1.0,0.5601978302001953,299.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0580749511719,0.9990000128746032,1.0,0.4137602150440216,299.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0580749511719,0.9990000128746032,1.0,0.5601978302001953,298.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0580749511719,0.9990000128746032,1.0,2.6573374271392822,294.05828857421875,284.95001220703125,295.28985595703125,290.3314208984375,295.2893981933594,299.2901611328125,294.0592346191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680117607116699,2.596410922706127e-05,4.392629623413086,1.0,0.050000000745058,0.0,298.3059387207031,410.0,7062.70458984375,-0.0,13467.3994140625,1.0,283.1499938964844,293.1214599609375,290.835205078125,291.29052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1902.4049072265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
