time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329160,299.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.07891845703125,0.9990000128746032,1.0,0.5319780707359314,299.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.07891845703125,0.9990000128746032,1.0,0.5601984858512878,299.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.07891845703125,0.9990000128746032,1.0,0.4137606918811798,299.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.07891845703125,0.9990000128746032,1.0,0.5601984858512878,298.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.07891845703125,0.9990000128746032,1.0,2.6573405265808105,294.0791015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3116760253906,299.2957458496094,294.0799560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680150032043457,5.680124282836914,2.596401100163348e-05,4.392599582672119,1.0,0.050000000745058,0.0,298.3031616210937,410.0,7073.806640625,-0.0,13467.412109375,1.0,283.1499938964844,293.1427001953125,290.86431884765625,291.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1910.7021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329220,299.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.9990000128746032,1.0,0.5319791436195374,299.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.9990000128746032,1.0,0.5601996779441833,299.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.9990000128746032,1.0,0.4137615859508514,299.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.9990000128746032,1.0,0.5601996779441833,298.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.9990000128746032,1.0,2.65734601020813,294.1150207519531,284.95001220703125,295.3500061035156,290.4031677246094,295.34967041015625,299.30596923828125,294.11572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161952972412,5.680135726928711,2.5963832740671933e-05,4.392544269561768,1.0,0.050000000745058,0.0,298.298095703125,410.0,7091.9794921875,0.0,13467.4345703125,1.0,283.1499938964844,293.18023681640625,290.9171142578125,291.37872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1925.738525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329280,299.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.9990000128746032,1.0,0.5319791436195374,299.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.9990000128746032,1.0,0.5601996779441833,299.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.9990000128746032,1.0,0.4137615859508514,299.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.9990000128746032,1.0,0.5601996779441833,298.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.9990000128746032,1.0,2.65734601020813,294.1150207519531,284.95001220703125,295.3500061035156,290.4031677246094,295.34967041015625,299.30596923828125,294.11572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161952972412,5.680135726928711,2.5963832740671933e-05,4.392544269561768,1.0,0.050000000745058,0.0,298.298095703125,410.0,7091.9794921875,0.0,13467.4345703125,1.0,283.1499938964844,293.18023681640625,290.9171142578125,291.37872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1925.738525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329340,299.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1425170898437,0.9990000128746032,1.0,0.5319801568984985,299.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1425170898437,0.9990000128746032,1.0,0.5602006912231445,299.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1425170898437,0.9990000128746032,1.0,0.4137623310089111,299.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1425170898437,0.9990000128746032,1.0,0.5602006912231445,298.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1425170898437,0.9990000128746032,1.0,2.657351016998291,294.1426086425781,284.95001220703125,295.37847900390625,290.440673828125,295.37823486328125,299.3146667480469,294.14312744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.5963679945562035e-05,4.392496585845947,1.0,0.050000000745058,0.0,298.29376220703125,410.0,7104.28515625,0.0,13467.4541015625,1.0,283.1499938964844,293.2106018066406,290.9620056152344,291.4275207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1938.4974365234373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329400,299.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1425170898437,0.9990000128746032,1.0,0.5319801568984985,299.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1425170898437,0.9990000128746032,1.0,0.5602006912231445,299.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1425170898437,0.9990000128746032,1.0,0.4137623310089111,299.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1425170898437,0.9990000128746032,1.0,0.5602006912231445,298.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1425170898437,0.9990000128746032,1.0,2.657351016998291,294.1426086425781,284.95001220703125,295.37847900390625,290.440673828125,295.37823486328125,299.3146667480469,294.14312744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.5963679945562035e-05,4.392496585845947,1.0,0.050000000745058,0.0,298.29376220703125,410.0,7104.28515625,0.0,13467.4541015625,1.0,283.1499938964844,293.2106018066406,290.9620056152344,291.4275207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1938.4974365234373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329460,299.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1610717773437,0.9990000128746032,1.0,0.5319809317588806,299.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1610717773437,0.9990000128746032,1.0,0.5602015256881714,299.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1610717773437,0.9990000128746032,1.0,0.4137629568576813,299.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1610717773437,0.9990000128746032,1.0,0.5602015256881714,298.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1610717773437,0.9990000128746032,1.0,2.6573548316955566,294.1611328125,284.95001220703125,295.39666748046875,290.46905517578125,295.39654541015625,299.3216857910156,294.16143798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180072784424,5.680154323577881,2.596355443529319e-05,4.392457485198975,1.0,0.050000000745058,0.0,298.2901916503906,410.0,7110.20556640625,0.0,13467.4697265625,1.0,283.1499938964844,293.233154296875,290.99822998046875,291.46746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1948.7520751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329520,299.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1610717773437,0.9990000128746032,1.0,0.5319809317588806,299.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1610717773437,0.9990000128746032,1.0,0.5602015256881714,299.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1610717773437,0.9990000128746032,1.0,0.4137629568576813,299.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1610717773437,0.9990000128746032,1.0,0.5602015256881714,298.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1610717773437,0.9990000128746032,1.0,2.6573548316955566,294.1611328125,284.95001220703125,295.39666748046875,290.46905517578125,295.39654541015625,299.3216857910156,294.16143798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180072784424,5.680154323577881,2.596355443529319e-05,4.392457485198975,1.0,0.050000000745058,0.0,298.2901916503906,410.0,7110.20556640625,0.0,13467.4697265625,1.0,283.1499938964844,293.233154296875,290.99822998046875,291.46746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1948.7520751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329580,299.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1698913574219,0.9990000128746032,1.0,0.5319815278053284,299.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1698913574219,0.9990000128746032,1.0,0.5602021813392639,299.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1698913574219,0.9990000128746032,1.0,0.4137634336948395,299.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1698913574219,0.9990000128746032,1.0,0.5602021813392639,298.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1698913574219,0.9990000128746032,1.0,2.657357931137085,294.169921875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037475585937,299.3268737792969,294.1700134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634562098654e-05,4.39242696762085,1.0,0.050000000745058,0.0,298.28741455078125,410.0,7109.26416015625,0.0,13467.482421875,1.0,283.1499938964844,293.247314453125,291.0251159667969,291.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1956.2935791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329640,299.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1698913574219,0.9990000128746032,1.0,0.5319815278053284,299.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1698913574219,0.9990000128746032,1.0,0.5602021813392639,299.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1698913574219,0.9990000128746032,1.0,0.4137634336948395,299.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1698913574219,0.9990000128746032,1.0,0.5602021813392639,298.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1698913574219,0.9990000128746032,1.0,2.657357931137085,294.169921875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037475585937,299.3268737792969,294.1700134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634562098654e-05,4.39242696762085,1.0,0.050000000745058,0.0,298.28741455078125,410.0,7109.26416015625,0.0,13467.482421875,1.0,283.1499938964844,293.247314453125,291.0251159667969,291.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1956.2935791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329700,299.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1703796386719,0.9990000128746032,1.0,0.5319817662239075,299.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1703796386719,0.9990000128746032,1.0,0.560202419757843,299.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1703796386719,0.9990000128746032,1.0,0.4137636125087738,299.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1703796386719,0.9990000128746032,1.0,0.560202419757843,298.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1703796386719,0.9990000128746032,1.0,2.6573591232299805,294.1703796386719,284.95001220703125,295.4028625488281,290.4929504394531,295.4029235839844,299.32867431640625,294.1703186035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018913269043,5.680163383483887,2.5963419830077328e-05,4.392415523529053,1.0,0.050000000745058,0.0,298.286376953125,410.0,7106.0556640625,0.0,13467.4873046875,1.0,283.1499938964844,293.2509765625,291.0348205566406,291.5092163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1958.961669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329760,299.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1679382324219,0.9990000128746032,1.0,0.5319819450378418,299.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1679382324219,0.9990000128746032,1.0,0.5602026581764221,299.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1679382324219,0.9990000128746032,1.0,0.4137637615203857,299.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1679382324219,0.9990000128746032,1.0,0.5602026581764221,298.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1679382324219,0.9990000128746032,1.0,2.657360076904297,294.1679077148437,284.95001220703125,295.3988952636719,290.4955444335937,295.39892578125,299.3299255371094,294.1677551269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191040039063,5.68016529083252,2.596339072624687e-05,4.392406463623047,1.0,0.050000000745058,0.0,298.2855529785156,410.0,7100.99755859375,0.0,13467.4912109375,1.0,283.1499938964844,293.25201416015625,291.0416564941406,291.517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1960.7864990234373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329820,299.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.15496826171875,0.9990000128746032,1.0,0.5319821834564209,299.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.15496826171875,0.9990000128746032,1.0,0.5602028369903564,299.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.15496826171875,0.9990000128746032,1.0,0.4137639105319977,299.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.15496826171875,0.9990000128746032,1.0,0.5602028369903564,298.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.15496826171875,0.9990000128746032,1.0,2.6573610305786133,294.1548767089844,284.95001220703125,295.3812561035156,290.4921264648437,295.3815002441406,299.3307800292969,294.15447998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801934242248535,5.680167198181152,2.5963357984437607e-05,4.392395973205566,1.0,0.050000000745058,0.0,298.2846069335937,410.0,7084.98388671875,0.0,13467.4951171875,1.0,283.1499938964844,293.24713134765625,291.0475769042969,291.5263366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1962.169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329880,299.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.15496826171875,0.9990000128746032,1.0,0.5319821834564209,299.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.15496826171875,0.9990000128746032,1.0,0.5602028369903564,299.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.15496826171875,0.9990000128746032,1.0,0.4137639105319977,299.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.15496826171875,0.9990000128746032,1.0,0.5602028369903564,298.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.15496826171875,0.9990000128746032,1.0,2.6573610305786133,294.1548767089844,284.95001220703125,295.3812561035156,290.4921264648437,295.3815002441406,299.3307800292969,294.15447998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801934242248535,5.680167198181152,2.5963357984437607e-05,4.392395973205566,1.0,0.050000000745058,0.0,298.2846069335937,410.0,7084.98388671875,0.0,13467.4951171875,1.0,283.1499938964844,293.24713134765625,291.0475769042969,291.5263366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1962.169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12329940,299.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1297607421875,0.9990000128746032,1.0,0.5319821834564209,299.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1297607421875,0.9990000128746032,1.0,0.5602028369903564,299.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1297607421875,0.9990000128746032,1.0,0.4137639105319977,299.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1297607421875,0.9990000128746032,1.0,0.5602028369903564,298.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1297607421875,0.9990000128746032,1.0,2.6573610305786133,294.129638671875,284.95001220703125,295.3500061035156,290.4766540527344,295.35040283203125,299.3291320800781,294.1289367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.050000000745058,0.0,298.2846984863281,410.0,7060.65234375,0.0,13467.4951171875,1.0,283.1499938964844,293.2315368652344,291.041748046875,291.52301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1960.0919189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330000,299.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1297607421875,0.9990000128746032,1.0,0.5319821834564209,299.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1297607421875,0.9990000128746032,1.0,0.5602028369903564,299.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1297607421875,0.9990000128746032,1.0,0.4137639105319977,299.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1297607421875,0.9990000128746032,1.0,0.5602028369903564,298.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1297607421875,0.9990000128746032,1.0,2.6573610305786133,294.129638671875,284.95001220703125,295.3500061035156,290.4766540527344,295.35040283203125,299.3291320800781,294.1289367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.050000000745058,0.0,298.2846984863281,410.0,7060.65234375,0.0,13467.4951171875,1.0,283.1499938964844,293.2315368652344,291.041748046875,291.52301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1960.0919189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330060,299.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.09356689453125,0.9990000128746032,1.0,0.531981885433197,299.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.09356689453125,0.9990000128746032,1.0,0.5602025389671326,299.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.09356689453125,0.9990000128746032,1.0,0.4137637019157409,299.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.09356689453125,0.9990000128746032,1.0,0.5602025389671326,298.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.09356689453125,0.9990000128746032,1.0,2.6573596000671387,294.0933837890625,284.95001220703125,295.3074951171875,290.4504699707031,295.3079833984375,299.322998046875,294.092529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.050000000745058,0.0,298.285888671875,410.0,7030.81005859375,-0.0,13467.4892578125,1.0,283.1499938964844,293.204833984375,291.0239562988281,291.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1954.4620361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330120,299.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.09356689453125,0.9990000128746032,1.0,0.531981885433197,299.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.09356689453125,0.9990000128746032,1.0,0.5602025389671326,299.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.09356689453125,0.9990000128746032,1.0,0.4137637019157409,299.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.09356689453125,0.9990000128746032,1.0,0.5602025389671326,298.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.09356689453125,0.9990000128746032,1.0,2.6573596000671387,294.0933837890625,284.95001220703125,295.3074951171875,290.4504699707031,295.3079833984375,299.322998046875,294.092529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.050000000745058,0.0,298.285888671875,410.0,7030.81005859375,-0.0,13467.4892578125,1.0,283.1499938964844,293.204833984375,291.0239562988281,291.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1954.4620361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330180,299.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.04986572265625,0.9990000128746032,1.0,0.531981348991394,299.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.04986572265625,0.9990000128746032,1.0,0.5602020025253296,299.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.04986572265625,0.9990000128746032,1.0,0.4137632846832275,299.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.04986572265625,0.9990000128746032,1.0,0.5602020025253296,298.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04986572265625,0.9990000128746032,1.0,2.657357215881348,294.0496826171875,284.95001220703125,295.2569580078125,290.4158630371094,295.25750732421875,299.312255859375,294.04864501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348531369585e-05,4.392436027526856,1.0,0.050000000745058,0.0,298.2882385253906,410.0,6997.4619140625,-0.0,13467.478515625,1.0,283.1499938964844,293.1698303222656,290.9966125488281,291.4805603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1946.039306640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330240,299.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.04986572265625,0.9990000128746032,1.0,0.531981348991394,299.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.04986572265625,0.9990000128746032,1.0,0.5602020025253296,299.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.04986572265625,0.9990000128746032,1.0,0.4137632846832275,299.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.04986572265625,0.9990000128746032,1.0,0.5602020025253296,298.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04986572265625,0.9990000128746032,1.0,2.657357215881348,294.0496826171875,284.95001220703125,295.2569580078125,290.4158630371094,295.25750732421875,299.312255859375,294.04864501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348531369585e-05,4.392436027526856,1.0,0.050000000745058,0.0,298.2882385253906,410.0,6997.4619140625,-0.0,13467.478515625,1.0,283.1499938964844,293.1698303222656,290.9966125488281,291.4805603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1946.039306640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330300,299.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0253295898437,0.9990000128746032,1.0,0.5319809913635254,299.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0253295898437,0.9990000128746032,1.0,0.5602016448974609,299.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0253295898437,0.9990000128746032,1.0,0.413763016462326,299.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0253295898437,0.9990000128746032,1.0,0.5602016448974609,298.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0253295898437,0.9990000128746032,1.0,2.657355308532715,294.0251159667969,284.95001220703125,295.2288513183594,290.39556884765625,295.2294006347656,299.3054504394531,294.0240173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.5963541702367365e-05,4.392453193664551,1.0,0.050000000745058,0.0,298.289794921875,410.0,6979.369140625,-0.0,13467.4716796875,1.0,283.1499938964844,293.1495361328125,290.9794921875,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1940.823486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330360,299.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9990539550781,0.9990000128746032,1.0,0.5319806337356567,299.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9990539550781,0.9990000128746032,1.0,0.5602011680603027,299.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9990539550781,0.9990000128746032,1.0,0.4137626886367798,299.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9990539550781,0.9990000128746032,1.0,0.5602011680603027,298.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9990539550781,0.9990000128746032,1.0,2.657353401184082,293.99884033203125,284.95001220703125,295.1988830566406,290.37335205078125,295.199462890625,299.2978210449219,293.9976806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360536699649e-05,4.392473220825195,1.0,0.050000000745058,0.0,298.2916259765625,410.0,6960.33544921875,-0.0,13467.4638671875,1.0,283.1499938964844,293.12750244140625,290.9601135253906,291.4442138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1934.9720458984373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330420,299.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9420166015625,0.9990000128746032,1.0,0.5319796204566956,299.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9420166015625,0.9990000128746032,1.0,0.5602001547813416,299.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9420166015625,0.9990000128746032,1.0,0.4137619137763977,299.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9420166015625,0.9990000128746032,1.0,0.5602001547813416,298.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9420166015625,0.9990000128746032,1.0,2.657348394393921,293.9417724609375,284.95001220703125,295.1337890625,290.323486328125,295.13446044921875,299.2807006835937,293.9404602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.5963761800085194e-05,4.392521858215332,1.0,0.050000000745058,0.0,298.2960510253906,410.0,6919.33447265625,-0.0,13467.443359375,1.0,283.1499938964844,293.0791931152344,290.9158630371094,291.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1921.705810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330480,299.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9420166015625,0.9990000128746032,1.0,0.5319796204566956,299.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9420166015625,0.9990000128746032,1.0,0.5602001547813416,299.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9420166015625,0.9990000128746032,1.0,0.4137619137763977,299.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9420166015625,0.9990000128746032,1.0,0.5602001547813416,298.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9420166015625,0.9990000128746032,1.0,2.657348394393921,293.9417724609375,284.95001220703125,295.1337890625,290.323486328125,295.13446044921875,299.2807006835937,293.9404602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.5963761800085194e-05,4.392521858215332,1.0,0.050000000745058,0.0,298.2960510253906,410.0,6919.33447265625,-0.0,13467.443359375,1.0,283.1499938964844,293.0791931152344,290.9158630371094,291.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1921.705810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330540,299.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8788757324219,0.9990000128746032,1.0,0.5319784283638,299.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8788757324219,0.9990000128746032,1.0,0.5601989030838013,299.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8788757324219,0.9990000128746032,1.0,0.4137609899044037,299.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8788757324219,0.9990000128746032,1.0,0.5601989030838013,298.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8788757324219,0.9990000128746032,1.0,2.657342433929444,293.87860107421875,284.95001220703125,295.06207275390625,290.2667541503906,295.0628356933594,299.26123046875,293.8771667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.5963950974983163e-05,4.392580986022949,1.0,0.050000000745058,0.0,298.30145263671875,410.0,6874.669921875,-0.0,13467.419921875,1.0,283.1499938964844,293.0251159667969,290.8641967773437,291.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.3350830078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330600,299.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8788757324219,0.9990000128746032,1.0,0.5319784283638,299.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8788757324219,0.9990000128746032,1.0,0.5601989030838013,299.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8788757324219,0.9990000128746032,1.0,0.4137609899044037,299.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8788757324219,0.9990000128746032,1.0,0.5601989030838013,298.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8788757324219,0.9990000128746032,1.0,2.657342433929444,293.87860107421875,284.95001220703125,295.06207275390625,290.2667541503906,295.0628356933594,299.26123046875,293.8771667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.5963950974983163e-05,4.392580986022949,1.0,0.050000000745058,0.0,298.30145263671875,410.0,6874.669921875,-0.0,13467.419921875,1.0,283.1499938964844,293.0251159667969,290.8641967773437,291.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.3350830078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330660,299.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9990000128746032,1.0,0.5319769978523254,299.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9990000128746032,1.0,0.5601974129676819,299.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9990000128746032,1.0,0.4137598872184753,299.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9990000128746032,1.0,0.5601974129676819,298.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9990000128746032,1.0,2.6573352813720703,293.8098449707031,284.95001220703125,294.9843139648437,290.20367431640625,294.985107421875,299.23974609375,293.8083190917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641728916904e-05,4.392650127410889,1.0,0.050000000745058,0.0,298.3077697753906,410.0,6826.72900390625,-0.0,13467.3916015625,1.0,283.1499938964844,292.965576171875,290.8056030273437,291.2872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1889.0323486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330720,299.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9990000128746032,1.0,0.5319769978523254,299.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9990000128746032,1.0,0.5601974129676819,299.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9990000128746032,1.0,0.4137598872184753,299.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9990000128746032,1.0,0.5601974129676819,298.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9990000128746032,1.0,2.6573352813720703,293.8098449707031,284.95001220703125,294.9843139648437,290.20367431640625,294.985107421875,299.23974609375,293.8083190917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641728916904e-05,4.392650127410889,1.0,0.050000000745058,0.0,298.3077697753906,410.0,6826.72900390625,-0.0,13467.3916015625,1.0,283.1499938964844,292.965576171875,290.8056030273437,291.2872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1889.0323486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330780,299.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7362670898437,0.9990000128746032,1.0,0.5319753885269165,299.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7362670898437,0.9990000128746032,1.0,0.5601957440376282,299.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7362670898437,0.9990000128746032,1.0,0.4137586653232574,299.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7362670898437,0.9990000128746032,1.0,0.5601957440376282,298.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7362670898437,0.9990000128746032,1.0,2.65732741355896,293.7359313964844,284.95001220703125,294.9009094238281,290.13482666015625,294.9017944335937,299.2164611816406,293.7342834472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68012285232544,5.680096626281738,2.596442573121749e-05,4.392728328704834,1.0,0.050000000745058,0.0,298.3149108886719,410.0,6775.77734375,-0.0,13467.359375,1.0,283.1499938964844,292.90106201171875,290.7406921386719,291.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1869.9730224609373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330840,299.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7362670898437,0.9990000128746032,1.0,0.5319753885269165,299.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7362670898437,0.9990000128746032,1.0,0.5601957440376282,299.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7362670898437,0.9990000128746032,1.0,0.4137586653232574,299.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7362670898437,0.9990000128746032,1.0,0.5601957440376282,298.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7362670898437,0.9990000128746032,1.0,2.65732741355896,293.7359313964844,284.95001220703125,294.9009094238281,290.13482666015625,294.9017944335937,299.2164611816406,293.7342834472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68012285232544,5.680096626281738,2.596442573121749e-05,4.392728328704834,1.0,0.050000000745058,0.0,298.3149108886719,410.0,6775.77734375,-0.0,13467.359375,1.0,283.1499938964844,292.90106201171875,290.7406921386719,291.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1869.9730224609373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330900,299.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.697509765625,0.9990000128746032,1.0,0.5319745540618896,299.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.697509765625,0.9990000128746032,1.0,0.5601947903633118,299.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.697509765625,0.9990000128746032,1.0,0.4137579798698425,299.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.697509765625,0.9990000128746032,1.0,0.5601947903633118,298.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.697509765625,0.9990000128746032,1.0,2.657323122024536,293.6971740722656,284.95001220703125,294.8572692871094,290.098388671875,294.8581237792969,299.2041931152344,293.6954650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680113792419434,5.680088043212891,2.5964562155422755e-05,4.392771244049072,1.0,0.050000000745058,0.0,298.3188171386719,410.0,6749.22900390625,-0.0,13467.341796875,1.0,283.1499938964844,292.8670349121094,290.7059936523437,291.18487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1859.83251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12330960,299.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6575927734375,0.9990000128746032,1.0,0.531973659992218,299.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6575927734375,0.9990000128746032,1.0,0.5601938366889954,299.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6575927734375,0.9990000128746032,1.0,0.4137572646141052,299.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6575927734375,0.9990000128746032,1.0,0.5601938366889954,298.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6575927734375,0.9990000128746032,1.0,2.657318592071533,293.6572570800781,284.95001220703125,294.8124084472656,290.06072998046875,294.81329345703125,299.1914978027344,293.655517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801042556762695,5.680078506469727,2.5964705855585635e-05,4.392815589904785,1.0,0.050000000745058,0.0,298.3228759765625,410.0,6722.09375,-0.0,13467.3232421875,1.0,283.1499938964844,292.83184814453125,290.6698303222656,291.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1849.2952880859373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331020,299.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57476806640625,0.9990000128746032,1.0,0.5319716930389404,299.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57476806640625,0.9990000128746032,1.0,0.560191810131073,299.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.57476806640625,0.9990000128746032,1.0,0.4137557744979858,299.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.57476806640625,0.9990000128746032,1.0,0.560191810131073,298.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.57476806640625,0.9990000128746032,1.0,2.65730881690979,293.57440185546875,284.95001220703125,294.71929931640625,289.9818725585937,294.7202453613281,299.16510009765625,293.57257080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910480499268,1.0,0.050000000745058,0.0,298.3315124511719,410.0,6665.98046875,-0.0,13467.2841796875,1.0,283.1499938964844,292.758544921875,290.5938720703125,291.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1827.2410888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331080,299.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57476806640625,0.9990000128746032,1.0,0.5319716930389404,299.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57476806640625,0.9990000128746032,1.0,0.560191810131073,299.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.57476806640625,0.9990000128746032,1.0,0.4137557744979858,299.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.57476806640625,0.9990000128746032,1.0,0.560191810131073,298.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.57476806640625,0.9990000128746032,1.0,2.65730881690979,293.57440185546875,284.95001220703125,294.71929931640625,289.9818725585937,294.7202453613281,299.16510009765625,293.57257080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910480499268,1.0,0.050000000745058,0.0,298.3315124511719,410.0,6665.98046875,-0.0,13467.2841796875,1.0,283.1499938964844,292.758544921875,290.5938720703125,291.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1827.2410888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331140,299.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881286621094,0.9990000128746032,1.0,0.5319696664810181,299.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881286621094,0.9990000128746032,1.0,0.5601896643638611,299.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881286621094,0.9990000128746032,1.0,0.4137541651725769,299.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881286621094,0.9990000128746032,1.0,0.5601896643638611,298.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881286621094,0.9990000128746032,1.0,2.6572985649108887,293.4877319335937,284.95001220703125,294.6220092773437,289.8988342285156,294.6229858398437,299.13739013671875,293.48583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.050000000745058,0.0,298.3407592773437,410.0,6607.533203125,-0.0,13467.2431640625,1.0,283.1499938964844,292.6816101074219,290.5133056640625,290.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1803.983154296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331200,299.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881286621094,0.9990000128746032,1.0,0.5319696664810181,299.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881286621094,0.9990000128746032,1.0,0.5601896643638611,299.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881286621094,0.9990000128746032,1.0,0.4137541651725769,299.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881286621094,0.9990000128746032,1.0,0.5601896643638611,298.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881286621094,0.9990000128746032,1.0,2.6572985649108887,293.4877319335937,284.95001220703125,294.6220092773437,289.8988342285156,294.6229858398437,299.13739013671875,293.48583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.050000000745058,0.0,298.3407592773437,410.0,6607.533203125,-0.0,13467.2431640625,1.0,283.1499938964844,292.6816101074219,290.5133056640625,290.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1803.983154296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
