time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331260,298.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.39801025390625,0.9990000128746032,1.0,0.5319674611091614,299.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.39801025390625,0.9990000128746032,1.0,0.5601873993873596,299.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39801025390625,0.9990000128746032,1.0,0.4137524962425232,299.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.39801025390625,0.9990000128746032,1.0,0.5601873993873596,298.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39801025390625,0.9990000128746032,1.0,2.657287836074829,293.3976135253906,284.95001220703125,294.52105712890625,289.8121337890625,294.5220947265625,299.1084289550781,293.3956298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393118381500244,1.0,0.050000000745058,0.0,298.3504638671875,410.0,6547.3037109375,-0.0,13467.19921875,1.0,283.1499938964844,292.6011047363281,290.4283752441406,290.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1779.5953369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331320,298.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.39801025390625,0.9990000128746032,1.0,0.5319674611091614,299.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.39801025390625,0.9990000128746032,1.0,0.5601873993873596,299.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39801025390625,0.9990000128746032,1.0,0.4137524962425232,299.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.39801025390625,0.9990000128746032,1.0,0.5601873993873596,298.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39801025390625,0.9990000128746032,1.0,2.657287836074829,293.3976135253906,284.95001220703125,294.52105712890625,289.8121337890625,294.5220947265625,299.1084289550781,293.3956298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393118381500244,1.0,0.050000000745058,0.0,298.3504638671875,410.0,6547.3037109375,-0.0,13467.19921875,1.0,283.1499938964844,292.6011047363281,290.4283752441406,290.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1779.5953369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331380,298.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049621582031,0.9990000128746032,1.0,0.5319652557373047,299.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049621582031,0.9990000128746032,1.0,0.5601850152015686,299.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049621582031,0.9990000128746032,1.0,0.4137507379055023,299.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049621582031,0.9990000128746032,1.0,0.5601850152015686,298.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049621582031,0.9990000128746032,1.0,2.657276630401612,293.3045654296875,284.95001220703125,294.4169006347656,289.7222595214844,294.41796875,299.07843017578125,293.3025207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.596603189886082e-05,4.393228530883789,1.0,0.050000000745058,0.0,298.36053466796875,410.0,6485.376953125,-0.0,13467.154296875,1.0,283.1499938964844,292.5177001953125,290.3398742675781,290.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1754.31298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331440,298.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049621582031,0.9990000128746032,1.0,0.5319652557373047,299.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049621582031,0.9990000128746032,1.0,0.5601850152015686,299.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049621582031,0.9990000128746032,1.0,0.4137507379055023,299.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049621582031,0.9990000128746032,1.0,0.5601850152015686,298.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049621582031,0.9990000128746032,1.0,2.657276630401612,293.3045654296875,284.95001220703125,294.4169006347656,289.7222595214844,294.41796875,299.07843017578125,293.3025207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.596603189886082e-05,4.393228530883789,1.0,0.050000000745058,0.0,298.36053466796875,410.0,6485.376953125,-0.0,13467.154296875,1.0,283.1499938964844,292.5177001953125,290.3398742675781,290.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1754.31298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331500,298.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.9990000128746032,1.0,0.531964123249054,299.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.9990000128746032,1.0,0.5601838231086731,299.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.9990000128746032,1.0,0.4137498438358307,299.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.9990000128746032,1.0,0.5601838231086731,298.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.9990000128746032,1.0,2.657270908355713,293.25701904296875,284.95001220703125,294.3638000488281,289.67633056640625,294.3648681640625,299.0630187988281,293.2549743652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680005073547363,5.679978847503662,2.596621197881177e-05,4.393284797668457,1.0,0.050000000745058,0.0,298.3656616210937,410.0,6453.9150390625,-0.0,13467.1318359375,1.0,283.1499938964844,292.4749755859375,290.2943420410156,290.75830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1741.358154296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331560,298.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2093200683594,0.9990000128746032,1.0,0.5319629311561584,299.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2093200683594,0.9990000128746032,1.0,0.5601825714111328,299.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2093200683594,0.9990000128746032,1.0,0.413748949766159,298.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2093200683594,0.9990000128746032,1.0,0.5601825714111328,298.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2093200683594,0.9990000128746032,1.0,2.6572651863098145,293.2089233398437,284.95001220703125,294.3100891113281,289.6297912597656,294.3111572265625,299.04736328125,293.20684814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679993152618408,5.679966926574707,2.5966393877752125e-05,4.393341064453125,1.0,0.050000000745058,0.0,298.3708190917969,410.0,6422.19140625,-0.0,13467.1083984375,1.0,283.1499938964844,292.4316101074219,290.2480773925781,290.7101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1728.2315673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331620,298.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.9990000128746032,1.0,0.531960666179657,299.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.9990000128746032,1.0,0.5601801872253418,299.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.9990000128746032,1.0,0.4137471616268158,298.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.9990000128746032,1.0,0.5601801872253418,298.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.9990000128746032,1.0,2.6572535037994385,293.1112670898437,284.95001220703125,294.2010192871094,289.53521728515625,294.2021484375,299.0154724121094,293.109130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.050000000745058,0.0,298.3811340332031,410.0,6357.86865234375,-0.0,13467.0615234375,1.0,283.1499938964844,292.34344482421875,290.1537780761719,290.6118469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1701.5875244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331680,298.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.9990000128746032,1.0,0.531960666179657,299.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.9990000128746032,1.0,0.5601801872253418,299.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.9990000128746032,1.0,0.4137471616268158,298.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.9990000128746032,1.0,0.5601801872253418,298.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.9990000128746032,1.0,2.6572535037994385,293.1112670898437,284.95001220703125,294.2010192871094,289.53521728515625,294.2021484375,299.0154724121094,293.109130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.050000000745058,0.0,298.3811340332031,410.0,6357.86865234375,-0.0,13467.0615234375,1.0,283.1499938964844,292.34344482421875,290.1537780761719,290.6118469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1701.5875244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331740,298.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.01226806640625,0.9990000128746032,1.0,0.5319584012031555,299.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.01226806640625,0.9990000128746032,1.0,0.5601778030395508,299.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01226806640625,0.9990000128746032,1.0,0.4137454032897949,298.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.01226806640625,0.9990000128746032,1.0,0.5601778030395508,298.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.01226806640625,0.9990000128746032,1.0,2.6572422981262207,293.0118713378906,284.9643249511719,294.0902404785156,289.4390563964844,294.0913391113281,298.9827880859375,293.0097045898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679945468902588,5.679919719696045,2.5967116016545333e-05,4.393565654754639,1.0,0.050000000745058,0.0,298.39129638671875,410.0,6292.80224609375,-0.0,13467.0166015625,1.0,283.1499938964844,292.2533569335937,290.0572204589844,290.51104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1674.4462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331800,298.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.01226806640625,0.9990000128746032,1.0,0.5319584012031555,299.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.01226806640625,0.9990000128746032,1.0,0.5601778030395508,299.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01226806640625,0.9990000128746032,1.0,0.4137454032897949,298.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.01226806640625,0.9990000128746032,1.0,0.5601778030395508,298.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.01226806640625,0.9990000128746032,1.0,2.6572422981262207,293.0118713378906,284.9643249511719,294.0902404785156,289.4390563964844,294.0913391113281,298.9827880859375,293.0097045898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679945468902588,5.679919719696045,2.5967116016545333e-05,4.393565654754639,1.0,0.050000000745058,0.0,298.39129638671875,410.0,6292.80224609375,-0.0,13467.0166015625,1.0,283.1499938964844,292.2533569335937,290.0572204589844,290.51104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1674.4462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331860,298.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117431640625,0.9990000128746032,1.0,0.5319561958312988,299.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117431640625,0.9990000128746032,1.0,0.5601754784584045,299.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117431640625,0.9990000128746032,1.0,0.4137436747550964,298.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117431640625,0.9990000128746032,1.0,0.5601754784584045,298.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117431640625,0.9990000128746032,1.0,2.657231330871582,292.91131591796875,284.9912414550781,293.97821044921875,289.34185791015625,293.9793395996094,298.9494323730469,292.9091491699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922580718994,5.679896354675293,2.596746344352141e-05,4.393674373626709,1.0,0.050000000745058,0.0,298.4012145996094,410.0,6227.2451171875,-0.0,13466.9716796875,1.0,283.1499938964844,292.1619873046875,289.9591979980469,290.4085388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1647.03515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331920,298.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117431640625,0.9990000128746032,1.0,0.5319561958312988,299.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117431640625,0.9990000128746032,1.0,0.5601754784584045,299.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117431640625,0.9990000128746032,1.0,0.4137436747550964,298.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117431640625,0.9990000128746032,1.0,0.5601754784584045,298.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117431640625,0.9990000128746032,1.0,2.657231330871582,292.91131591796875,284.9912414550781,293.97821044921875,289.34185791015625,293.9793395996094,298.9494323730469,292.9091491699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922580718994,5.679896354675293,2.596746344352141e-05,4.393674373626709,1.0,0.050000000745058,0.0,298.4012145996094,410.0,6227.2451171875,-0.0,13466.9716796875,1.0,283.1499938964844,292.1619873046875,289.9591979980469,290.4085388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1647.03515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12331980,298.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8103942871094,0.9990000128746032,1.0,0.5319540500640869,299.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8103942871094,0.9990000128746032,1.0,0.5601732134819031,298.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8103942871094,0.9990000128746032,1.0,0.4137420356273651,298.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8103942871094,0.9990000128746032,1.0,0.5601732134819031,298.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8103942871094,0.9990000128746032,1.0,2.6572206020355225,292.8099670410156,285.018310546875,293.8654479980469,289.244140625,293.8665771484375,298.91552734375,292.80780029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679900646209717,5.679874420166016,2.596779631858226e-05,4.393777847290039,1.0,0.050000000745058,0.0,298.41064453125,410.0,6161.4365234375,-0.0,13466.9296875,1.0,283.1499938964844,292.0696105957031,289.860107421875,290.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1619.477294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332040,298.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8103942871094,0.9990000128746032,1.0,0.5319540500640869,299.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8103942871094,0.9990000128746032,1.0,0.5601732134819031,298.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8103942871094,0.9990000128746032,1.0,0.4137420356273651,298.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8103942871094,0.9990000128746032,1.0,0.5601732134819031,298.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8103942871094,0.9990000128746032,1.0,2.6572206020355225,292.8099670410156,285.018310546875,293.8654479980469,289.244140625,293.8665771484375,298.91552734375,292.80780029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679900646209717,5.679874420166016,2.596779631858226e-05,4.393777847290039,1.0,0.050000000745058,0.0,298.41064453125,410.0,6161.4365234375,-0.0,13466.9296875,1.0,283.1499938964844,292.0696105957031,289.860107421875,290.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1619.477294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332100,298.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.75958251953125,0.9990000128746032,1.0,0.5319530367851257,299.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.75958251953125,0.9990000128746032,1.0,0.5601722002029419,298.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.75958251953125,0.9990000128746032,1.0,0.413741260766983,298.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.75958251953125,0.9990000128746032,1.0,0.5601722002029419,298.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75958251953125,0.9990000128746032,1.0,2.6572155952453613,292.7591552734375,285.0318603515625,293.80889892578125,289.1952514648437,293.8100280761719,298.8984069824219,292.7569580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679863929748535,2.596795638964977e-05,4.393827438354492,1.0,0.050000000745058,0.0,298.4151916503906,410.0,6128.53076171875,-0.0,13466.9091796875,1.0,283.1499938964844,292.023193359375,289.8103332519531,290.252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1605.6883544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332160,298.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.708740234375,0.9990000128746032,1.0,0.5319520831108093,299.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.708740234375,0.9990000128746032,1.0,0.5601711273193359,298.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.708740234375,0.9990000128746032,1.0,0.4137405157089233,298.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.708740234375,0.9990000128746032,1.0,0.5601711273193359,298.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.708740234375,0.9990000128746032,1.0,2.65721082687378,292.7082824707031,285.0454406738281,293.7523803710937,289.1464233398437,293.7535095214844,298.88116455078125,292.70611572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679853916168213,2.596811100374908e-05,4.3938751220703125,1.0,0.050000000745058,0.0,298.4195556640625,410.0,6095.67578125,-0.0,13466.8896484375,1.0,283.1499938964844,291.9766845703125,289.7604675292969,290.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1591.9156494140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332220,298.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6071472167969,0.9990000128746032,1.0,0.5319502353668213,299.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6071472167969,0.9990000128746032,1.0,0.5601692199707031,298.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6071472167969,0.9990000128746032,1.0,0.4137390851974487,298.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6071472167969,0.9990000128746032,1.0,0.5601692199707031,298.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6071472167969,0.9990000128746032,1.0,2.657201766967773,292.6067199707031,285.072509765625,293.6394958496094,289.0491943359375,293.6406555175781,298.8464660644531,292.6045227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839840407484e-05,4.393965244293213,1.0,0.050000000745058,0.0,298.427734375,410.0,6030.26513671875,-0.0,13466.8525390625,1.0,283.1499938964844,291.8835754394531,289.66082763671875,290.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1564.49267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332280,298.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6071472167969,0.9990000128746032,1.0,0.5319502353668213,299.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6071472167969,0.9990000128746032,1.0,0.5601692199707031,298.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6071472167969,0.9990000128746032,1.0,0.4137390851974487,298.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6071472167969,0.9990000128746032,1.0,0.5601692199707031,298.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6071472167969,0.9990000128746032,1.0,2.657201766967773,292.6067199707031,285.072509765625,293.6394958496094,289.0491943359375,293.6406555175781,298.8464660644531,292.6045227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839840407484e-05,4.393965244293213,1.0,0.050000000745058,0.0,298.427734375,410.0,6030.26513671875,-0.0,13466.8525390625,1.0,283.1499938964844,291.8835754394531,289.66082763671875,290.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1564.49267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332340,298.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50604248046875,0.9990000128746032,1.0,0.5319485664367676,298.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50604248046875,0.9990000128746032,1.0,0.5601674914360046,298.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.50604248046875,0.9990000128746032,1.0,0.413737803697586,298.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.50604248046875,0.9990000128746032,1.0,0.5601674914360046,298.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.50604248046875,0.9990000128746032,1.0,2.657193422317505,292.505615234375,285.09942626953125,293.52734375,288.9530029296875,293.5284729003906,298.8115234375,292.5034484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968660338548943e-05,4.394046783447266,1.0,0.050000000745058,0.0,298.4351806640625,410.0,5965.4697265625,-0.0,13466.8193359375,1.0,283.1499938964844,291.7906494140625,289.5616760253906,289.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1537.3310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332400,298.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50604248046875,0.9990000128746032,1.0,0.5319485664367676,298.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50604248046875,0.9990000128746032,1.0,0.5601674914360046,298.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.50604248046875,0.9990000128746032,1.0,0.413737803697586,298.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.50604248046875,0.9990000128746032,1.0,0.5601674914360046,298.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.50604248046875,0.9990000128746032,1.0,2.657193422317505,292.505615234375,285.09942626953125,293.52734375,288.9530029296875,293.5284729003906,298.8115234375,292.5034484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968660338548943e-05,4.394046783447266,1.0,0.050000000745058,0.0,298.4351806640625,410.0,5965.4697265625,-0.0,13466.8193359375,1.0,283.1499938964844,291.7906494140625,289.5616760253906,289.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1537.3310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332460,298.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.40594482421875,0.9990000128746032,1.0,0.531947135925293,298.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40594482421875,0.9990000128746032,1.0,0.5601659417152405,298.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40594482421875,0.9990000128746032,1.0,0.4137366414070129,298.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40594482421875,0.9990000128746032,1.0,0.5601659417152405,298.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.40594482421875,0.9990000128746032,1.0,2.6571860313415527,292.405517578125,285.1260681152344,293.41632080078125,288.8583679199219,293.41748046875,298.77642822265625,292.40338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.5968894988182e-05,4.3941192626953125,1.0,0.050000000745058,0.0,298.4418334960937,410.0,5901.58544921875,-0.0,13466.7900390625,1.0,283.1499938964844,291.6983337402344,289.4635009765625,289.888427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1510.578369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332520,298.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.40594482421875,0.9990000128746032,1.0,0.531947135925293,298.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40594482421875,0.9990000128746032,1.0,0.5601659417152405,298.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40594482421875,0.9990000128746032,1.0,0.4137366414070129,298.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40594482421875,0.9990000128746032,1.0,0.5601659417152405,298.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.40594482421875,0.9990000128746032,1.0,2.6571860313415527,292.405517578125,285.1260681152344,293.41632080078125,288.8583679199219,293.41748046875,298.77642822265625,292.40338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.5968894988182e-05,4.3941192626953125,1.0,0.050000000745058,0.0,298.4418334960937,410.0,5901.58544921875,-0.0,13466.7900390625,1.0,283.1499938964844,291.6983337402344,289.4635009765625,289.888427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1510.578369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332580,298.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3071594238281,0.9990000128746032,1.0,0.5319458246231079,298.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3071594238281,0.9990000128746032,1.0,0.5601645708084106,298.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3071594238281,0.9990000128746032,1.0,0.4137356281280517,298.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3071594238281,0.9990000128746032,1.0,0.5601645708084106,298.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3071594238281,0.9990000128746032,1.0,2.657179355621338,292.3067626953125,285.1523132324219,293.3070068359375,288.7657775878906,293.30810546875,298.74127197265625,292.3046569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67981481552124,5.679788589477539,2.59691005339846e-05,4.394183158874512,1.0,0.050000000745058,0.0,298.4476623535156,410.0,5838.8486328125,-0.0,13466.763671875,1.0,283.1499938964844,291.6070251464844,289.3668518066406,289.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1484.3533935546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332640,298.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3071594238281,0.9990000128746032,1.0,0.5319458246231079,298.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3071594238281,0.9990000128746032,1.0,0.5601645708084106,298.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3071594238281,0.9990000128746032,1.0,0.4137356281280517,298.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3071594238281,0.9990000128746032,1.0,0.5601645708084106,298.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3071594238281,0.9990000128746032,1.0,2.657179355621338,292.3067626953125,285.1523132324219,293.3070068359375,288.7657775878906,293.30810546875,298.74127197265625,292.3046569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67981481552124,5.679788589477539,2.59691005339846e-05,4.394183158874512,1.0,0.050000000745058,0.0,298.4476623535156,410.0,5838.8486328125,-0.0,13466.763671875,1.0,283.1499938964844,291.6070251464844,289.3668518066406,289.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1484.3533935546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332700,298.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.25848388671875,0.9990000128746032,1.0,0.5319452285766602,298.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25848388671875,0.9990000128746032,1.0,0.5601639151573181,298.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25848388671875,0.9990000128746032,1.0,0.4137351810932159,298.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.25848388671875,0.9990000128746032,1.0,0.5601639151573181,298.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.25848388671875,0.9990000128746032,1.0,2.6571764945983887,292.2580871582031,285.1652526855469,293.2530822753906,288.7204284667969,293.2541809082031,298.72369384765625,292.2559814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808616638184,5.679782867431641,2.596919148345478e-05,4.394211769104004,1.0,0.050000000745058,0.0,298.45025634765625,410.0,5808.021484375,-0.0,13466.751953125,1.0,283.1499938964844,291.5618896484375,289.3193054199219,289.73638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1471.4969482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332760,298.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2102966308594,0.9990000128746032,1.0,0.5319446921348572,298.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2102966308594,0.9990000128746032,1.0,0.5601633787155151,298.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2102966308594,0.9990000128746032,1.0,0.4137347638607025,298.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2102966308594,0.9990000128746032,1.0,0.5601633787155151,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2102966308594,0.9990000128746032,1.0,2.6571738719940186,292.2098999023437,285.17803955078125,293.1997985839844,288.67578125,293.20086669921875,298.7061767578125,292.20782470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802894592285,5.679777145385742,2.5969276975956745e-05,4.394237995147705,1.0,0.050000000745058,0.0,298.4526672363281,410.0,5777.5927734375,-0.0,13466.7412109375,1.0,283.1499938964844,291.51715087890625,289.2723083496094,289.686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1458.8133544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332820,298.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11572265625,0.9990000128746032,1.0,0.5319437384605408,298.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.11572265625,0.9990000128746032,1.0,0.560162365436554,298.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.11572265625,0.9990000128746032,1.0,0.4137340188026428,298.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11572265625,0.9990000128746032,1.0,0.560162365436554,298.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11572265625,0.9990000128746032,1.0,2.6571691036224365,292.1153259277344,285.2031555175781,293.09521484375,288.5888671875,293.09637451171875,298.67120361328125,292.1133117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793357849121,5.67976713180542,2.596942613308784e-05,4.394284725189209,1.0,0.050000000745058,0.0,298.4569091796875,410.0,5718.130859375,-0.0,13466.7216796875,1.0,283.1499938964844,291.4291381835937,289.1803894042969,289.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1434.0794677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332880,298.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11572265625,0.9990000128746032,1.0,0.5319437384605408,298.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.11572265625,0.9990000128746032,1.0,0.560162365436554,298.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.11572265625,0.9990000128746032,1.0,0.4137340188026428,298.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11572265625,0.9990000128746032,1.0,0.560162365436554,298.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11572265625,0.9990000128746032,1.0,2.6571691036224365,292.1153259277344,285.2031555175781,293.09521484375,288.5888671875,293.09637451171875,298.67120361328125,292.1133117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793357849121,5.67976713180542,2.596942613308784e-05,4.394284725189209,1.0,0.050000000745058,0.0,298.4569091796875,410.0,5718.130859375,-0.0,13466.7216796875,1.0,283.1499938964844,291.4291381835937,289.1803894042969,289.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1434.0794677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12332940,298.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9990000128746032,1.0,0.5319429636001587,298.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9990000128746032,1.0,0.5601615309715271,298.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9990000128746032,1.0,0.413733422756195,298.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9990000128746032,1.0,0.5601615309715271,298.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9990000128746032,1.0,2.657165288925171,292.0233459472656,285.2275085449219,292.9937438964844,288.5055236816406,292.99481201171875,298.6364440917969,292.0213928222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596955164335668e-05,4.394323348999023,1.0,0.050000000745058,0.0,298.46044921875,410.0,5660.60400390625,-0.0,13466.7060546875,1.0,283.1499938964844,291.3432006835937,289.0914001464844,289.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1410.2242431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333000,298.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9990000128746032,1.0,0.5319429636001587,298.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9990000128746032,1.0,0.5601615309715271,298.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9990000128746032,1.0,0.413733422756195,298.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9990000128746032,1.0,0.5601615309715271,298.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9990000128746032,1.0,2.657165288925171,292.0233459472656,285.2275085449219,292.9937438964844,288.5055236816406,292.99481201171875,298.6364440917969,292.0213928222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596955164335668e-05,4.394323348999023,1.0,0.050000000745058,0.0,298.46044921875,410.0,5660.60400390625,-0.0,13466.7060546875,1.0,283.1499938964844,291.3432006835937,289.0914001464844,289.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1410.2242431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333060,298.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9348449707031,0.9990000128746032,1.0,0.5319423079490662,298.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9348449707031,0.9990000128746032,1.0,0.5601608753204346,298.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9348449707031,0.9990000128746032,1.0,0.4137329161167145,298.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9348449707031,0.9990000128746032,1.0,0.5601608753204346,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9348449707031,0.9990000128746032,1.0,2.6571619510650635,291.9344787597656,285.2509765625,292.8958740234375,288.42633056640625,292.8968811035156,298.6020202636719,291.9326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965350676328e-05,4.394355297088623,1.0,0.050000000745058,0.0,298.46337890625,410.0,5605.48291015625,-0.0,13466.693359375,1.0,283.1499938964844,291.2597961425781,289.0059509277344,289.404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1387.3756103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333120,298.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9348449707031,0.9990000128746032,1.0,0.5319423079490662,298.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9348449707031,0.9990000128746032,1.0,0.5601608753204346,298.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9348449707031,0.9990000128746032,1.0,0.4137329161167145,298.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9348449707031,0.9990000128746032,1.0,0.5601608753204346,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9348449707031,0.9990000128746032,1.0,2.6571619510650635,291.9344787597656,285.2509765625,292.8958740234375,288.42633056640625,292.8968811035156,298.6020202636719,291.9326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965350676328e-05,4.394355297088623,1.0,0.050000000745058,0.0,298.46337890625,410.0,5605.48291015625,-0.0,13466.693359375,1.0,283.1499938964844,291.2597961425781,289.0059509277344,289.404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1387.3756103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333180,298.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9990000128746032,1.0,0.5319417715072632,298.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9990000128746032,1.0,0.5601603388786316,298.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9990000128746032,1.0,0.413732498884201,298.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9990000128746032,1.0,0.5601603388786316,298.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9990000128746032,1.0,2.6571593284606934,291.8492736816406,285.27349853515625,292.8020935058594,288.3517150878906,292.80303955078125,298.56805419921875,291.84747314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.5969737180275843e-05,4.394381523132324,1.0,0.050000000745058,0.0,298.4657287597656,410.0,5552.8681640625,-0.0,13466.6826171875,1.0,283.1499938964844,291.1795349121094,288.9247436523437,289.318115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1365.7275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333240,298.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9990000128746032,1.0,0.5319417715072632,298.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9990000128746032,1.0,0.5601603388786316,298.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9990000128746032,1.0,0.413732498884201,298.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9990000128746032,1.0,0.5601603388786316,298.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9990000128746032,1.0,2.6571593284606934,291.8492736816406,285.27349853515625,292.8020935058594,288.3517150878906,292.80303955078125,298.56805419921875,291.84747314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.5969737180275843e-05,4.394381523132324,1.0,0.050000000745058,0.0,298.4657287597656,410.0,5552.8681640625,-0.0,13466.6826171875,1.0,283.1499938964844,291.1795349121094,288.9247436523437,289.318115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1365.7275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333300,298.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085021972656,0.9990000128746032,1.0,0.5319415330886841,298.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085021972656,0.9990000128746032,1.0,0.5601601004600525,298.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085021972656,0.9990000128746032,1.0,0.4137323200702667,298.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085021972656,0.9990000128746032,1.0,0.5601601004600525,298.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085021972656,0.9990000128746032,1.0,2.657158136367798,291.80816650390625,285.28436279296875,292.7568664550781,288.3163146972656,292.7577819824219,298.55126953125,291.806396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392013549805,1.0,0.050000000745058,0.0,298.4667053222656,410.0,5527.6259765625,-0.0,13466.677734375,1.0,283.1499938964844,291.1406555175781,288.8858947753906,289.2766418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1355.3770751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
