time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333360,298.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684020996094,0.9990000128746032,1.0,0.5319413542747498,298.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684020996094,0.9990000128746032,1.0,0.5601598620414734,298.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684020996094,0.9990000128746032,1.0,0.4137321710586548,298.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684020996094,0.9990000128746032,1.0,0.5601598620414734,298.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684020996094,0.9990000128746032,1.0,2.657157182693481,291.76806640625,285.294921875,292.7128601074219,288.2822570800781,292.7137451171875,298.5346069335937,291.766357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.596980266389437e-05,4.394401550292969,1.0,0.050000000745058,0.0,298.46759033203125,410.0,5503.1376953125,-0.0,13466.673828125,1.0,283.1499938964844,291.1026611328125,288.8482360839844,289.23638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1345.353515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333420,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917419433594,0.9990000128746032,1.0,0.5319410562515259,298.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917419433594,0.9990000128746032,1.0,0.5601595640182495,298.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917419433594,0.9990000128746032,1.0,0.4137319326400757,298.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917419433594,0.9990000128746032,1.0,0.5601595640182495,298.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917419433594,0.9990000128746032,1.0,2.657155752182007,291.69140625,285.31512451171875,292.628662109375,288.21844482421875,292.629638671875,298.5018005371094,291.6897888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.5969851776608263e-05,4.3944172859191895,1.0,0.050000000745058,0.0,298.468994140625,410.0,5456.60693359375,-0.0,13466.66796875,1.0,283.1499938964844,291.0296936035156,288.7770080566406,289.1600952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1326.4078369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333480,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917419433594,0.9990000128746032,1.0,0.5319410562515259,298.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917419433594,0.9990000128746032,1.0,0.5601595640182495,298.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917419433594,0.9990000128746032,1.0,0.4137319326400757,298.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917419433594,0.9990000128746032,1.0,0.5601595640182495,298.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917419433594,0.9990000128746032,1.0,2.657155752182007,291.69140625,285.31512451171875,292.628662109375,288.21844482421875,292.629638671875,298.5018005371094,291.6897888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.5969851776608263e-05,4.3944172859191895,1.0,0.050000000745058,0.0,298.468994140625,410.0,5456.60693359375,-0.0,13466.66796875,1.0,283.1499938964844,291.0296936035156,288.7770080566406,289.1600952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1326.4078369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333540,298.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.9990000128746032,1.0,0.5319408178329468,298.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.9990000128746032,1.0,0.5601593255996704,298.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.9990000128746032,1.0,0.4137317538261413,298.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.9990000128746032,1.0,0.5601593255996704,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.9990000128746032,1.0,2.657154560089112,291.61932373046875,285.3340148925781,292.54998779296875,288.1607971191406,292.5507507324219,298.4696350097656,291.6177978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969886337406933e-05,4.394428253173828,1.0,0.050000000745058,0.0,298.4700012207031,410.0,5413.4072265625,-0.0,13466.6630859375,1.0,283.1499938964844,290.9606018066406,288.7110900878906,289.089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1308.8575439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333600,298.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.9990000128746032,1.0,0.5319408178329468,298.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.9990000128746032,1.0,0.5601593255996704,298.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.9990000128746032,1.0,0.4137317538261413,298.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.9990000128746032,1.0,0.5601593255996704,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.9990000128746032,1.0,2.657154560089112,291.61932373046875,285.3340148925781,292.54998779296875,288.1607971191406,292.5507507324219,298.4696350097656,291.6177978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969886337406933e-05,4.394428253173828,1.0,0.050000000745058,0.0,298.4700012207031,410.0,5413.4072265625,-0.0,13466.6630859375,1.0,283.1499938964844,290.9606018066406,288.7110900878906,289.089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1308.8575439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333660,298.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5319406986236572,298.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5601591467857361,298.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.4137316346168518,298.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5601591467857361,298.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,2.657153844833374,291.55078125,285.3521728515625,292.4742431640625,288.1092529296875,292.4750366210937,298.4382629394531,291.54931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.67973518371582,2.596990998426918e-05,4.394435405731201,1.0,0.050000000745058,0.0,298.4706726074219,410.0,5371.0859375,-0.0,13466.66015625,1.0,283.1499938964844,290.89569091796875,288.6514892578125,289.0246276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1292.931884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333720,298.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5319406986236572,298.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5601591467857361,298.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.4137316346168518,298.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5601591467857361,298.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,2.657153844833374,291.55078125,285.3521728515625,292.4742431640625,288.1092529296875,292.4750366210937,298.4382629394531,291.54931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.67973518371582,2.596990998426918e-05,4.394435405731201,1.0,0.050000000745058,0.0,298.4706726074219,410.0,5371.0859375,-0.0,13466.66015625,1.0,283.1499938964844,290.89569091796875,288.6514892578125,289.0246276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1292.931884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333780,298.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.9990000128746032,1.0,0.5319405794143677,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.9990000128746032,1.0,0.5601590275764465,298.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.9990000128746032,1.0,0.4137315452098846,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.9990000128746032,1.0,0.5601590275764465,298.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.9990000128746032,1.0,2.657153367996216,291.4825439453125,285.370361328125,292.3984680175781,288.06317138671875,292.3992614746094,298.4073181152344,291.4810791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679734230041504,2.596992635517381e-05,4.394440650939941,1.0,0.050000000745058,0.0,298.4711303710937,410.0,5327.46240234375,-0.0,13466.658203125,1.0,283.1499938964844,290.8326110839844,288.59771728515625,288.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1278.4068603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333840,298.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.9990000128746032,1.0,0.5319405794143677,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.9990000128746032,1.0,0.5601590275764465,298.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.9990000128746032,1.0,0.4137315452098846,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.9990000128746032,1.0,0.5601590275764465,298.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.9990000128746032,1.0,2.657153367996216,291.4825439453125,285.370361328125,292.3984680175781,288.06317138671875,292.3992614746094,298.4073181152344,291.4810791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679734230041504,2.596992635517381e-05,4.394440650939941,1.0,0.050000000745058,0.0,298.4711303710937,410.0,5327.46240234375,-0.0,13466.658203125,1.0,283.1499938964844,290.8326110839844,288.59771728515625,288.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1278.4068603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333900,298.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.9990000128746032,1.0,0.5319405198097229,298.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.9990000128746032,1.0,0.5601589679718018,298.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.9990000128746032,1.0,0.4137315154075622,298.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.9990000128746032,1.0,0.5601589679718018,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.9990000128746032,1.0,2.6571531295776367,291.4484558105469,285.37945556640625,292.360595703125,288.04205322265625,292.3613586425781,298.39190673828125,291.4469909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733753204346,2.5969933631131425e-05,4.394442558288574,1.0,0.050000000745058,0.0,298.4713134765625,410.0,5305.53662109375,-0.0,13466.6572265625,1.0,283.1499938964844,290.80126953125,288.5726928710937,288.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1271.57275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12333960,298.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.9990000128746032,1.0,0.5319405198097229,298.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.9990000128746032,1.0,0.5601589679718018,298.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.9990000128746032,1.0,0.4137315154075622,298.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.9990000128746032,1.0,0.5601589679718018,298.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.9990000128746032,1.0,2.6571528911590576,291.4143981933594,285.3885498046875,292.3226928710937,288.0221252441406,292.3234558105469,298.3765563964844,291.41290283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733276367188,2.596993726911024e-05,4.394443988800049,1.0,0.050000000745058,0.0,298.4714660644531,410.0,5283.587890625,-0.0,13466.65625,1.0,283.1499938964844,290.7699890136719,288.5490417480469,288.9130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1265.0540771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334020,298.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9990000128746032,1.0,0.5319404602050781,298.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9990000128746032,1.0,0.560158908367157,298.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9990000128746032,1.0,0.4137314856052398,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9990000128746032,1.0,0.560158908367157,297.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9990000128746032,1.0,2.6571528911590576,291.34625244140625,285.40673828125,292.2469482421875,287.9857177734375,292.2477111816406,298.34588623046875,291.34478759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445896148682,1.0,0.050000000745058,0.0,298.4715881347656,410.0,5239.6826171875,-0.0,13466.65625,1.0,283.1499938964844,290.7074890136719,288.5055236816406,288.8652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1252.86083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334080,298.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9990000128746032,1.0,0.5319404602050781,298.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9990000128746032,1.0,0.560158908367157,298.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9990000128746032,1.0,0.4137314856052398,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9990000128746032,1.0,0.560158908367157,297.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9990000128746032,1.0,2.6571528911590576,291.34625244140625,285.40673828125,292.2469482421875,287.9857177734375,292.2477111816406,298.34588623046875,291.34478759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445896148682,1.0,0.050000000745058,0.0,298.4715881347656,410.0,5239.6826171875,-0.0,13466.65625,1.0,283.1499938964844,290.7074890136719,288.5055236816406,288.8652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1252.86083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334140,298.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.9990000128746032,1.0,0.5319404602050781,298.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.9990000128746032,1.0,0.560158908367157,298.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.9990000128746032,1.0,0.4137314856052398,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.9990000128746032,1.0,0.560158908367157,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.9990000128746032,1.0,2.6571528911590576,291.27813720703125,285.4248962402344,292.17120361328125,287.9534912109375,292.1719970703125,298.3152160644531,291.27667236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969944545067847e-05,4.394445896148682,1.0,0.050000000745058,0.0,298.4716186523437,410.0,5195.7978515625,-0.0,13466.65625,1.0,283.1499938964844,290.64501953125,288.4661865234375,288.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1241.6051025390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334200,298.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.9990000128746032,1.0,0.5319404602050781,298.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.9990000128746032,1.0,0.560158908367157,298.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.9990000128746032,1.0,0.4137314856052398,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.9990000128746032,1.0,0.560158908367157,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.9990000128746032,1.0,2.6571528911590576,291.27813720703125,285.4248962402344,292.17120361328125,287.9534912109375,292.1719970703125,298.3152160644531,291.27667236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969944545067847e-05,4.394445896148682,1.0,0.050000000745058,0.0,298.4716186523437,410.0,5195.7978515625,-0.0,13466.65625,1.0,283.1499938964844,290.64501953125,288.4661865234375,288.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1241.6051025390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334260,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.9990000128746032,1.0,0.5319405198097229,298.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.9990000128746032,1.0,0.5601589679718018,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.9990000128746032,1.0,0.4137314856052398,298.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.9990000128746032,1.0,0.5601589679718018,297.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.9990000128746032,1.0,2.6571528911590576,291.2100830078125,285.44305419921875,292.0955505371094,287.925048828125,292.0963134765625,298.2845153808594,291.2086181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733276367188,2.596993908809964e-05,4.394444465637207,1.0,0.050000000745058,0.0,298.47149658203125,410.0,5151.955078125,-0.0,13466.65625,1.0,283.1499938964844,290.58258056640625,288.4310913085937,288.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1231.3013916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334320,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.9990000128746032,1.0,0.5319405198097229,298.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.9990000128746032,1.0,0.5601589679718018,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.9990000128746032,1.0,0.4137314856052398,298.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.9990000128746032,1.0,0.5601589679718018,297.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.9990000128746032,1.0,2.6571528911590576,291.2100830078125,285.44305419921875,292.0955505371094,287.925048828125,292.0963134765625,298.2845153808594,291.2086181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733276367188,2.596993908809964e-05,4.394444465637207,1.0,0.050000000745058,0.0,298.47149658203125,410.0,5151.955078125,-0.0,13466.65625,1.0,283.1499938964844,290.58258056640625,288.4310913085937,288.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1231.3013916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334380,298.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,1.0,0.5319405198097229,298.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,1.0,0.5601590275764465,298.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,1.0,0.4137315452098846,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,1.0,0.5601590275764465,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,1.0,2.6571531295776367,291.14208984375,285.4612121582031,292.0199584960937,287.8999938964844,292.0207214355469,298.2537536621094,291.140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.5969931812142025e-05,4.394442081451416,1.0,0.050000000745058,0.0,298.47125244140625,410.0,5108.16748046875,-0.0,13466.6572265625,1.0,283.1499938964844,290.52020263671875,288.39947509765625,288.74725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1221.77099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334440,298.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,1.0,0.5319405198097229,298.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,1.0,0.5601590275764465,298.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,1.0,0.4137315452098846,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,1.0,0.5601590275764465,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,1.0,2.6571531295776367,291.14208984375,285.4612121582031,292.0199584960937,287.8999938964844,292.0207214355469,298.2537536621094,291.140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.5969931812142025e-05,4.394442081451416,1.0,0.050000000745058,0.0,298.47125244140625,410.0,5108.16748046875,-0.0,13466.6572265625,1.0,283.1499938964844,290.52020263671875,288.39947509765625,288.74725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1221.77099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334500,298.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.9990000128746032,1.0,0.5319405794143677,298.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.9990000128746032,1.0,0.5601590275764465,298.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.9990000128746032,1.0,0.413731575012207,298.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.9990000128746032,1.0,0.5601590275764465,297.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.9990000128746032,1.0,2.657153367996216,291.1081237792969,285.47027587890625,291.9822082519531,287.8886108398437,291.98297119140625,298.23834228515625,291.1066589355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734230041504,2.596992635517381e-05,4.394440174102783,1.0,0.050000000745058,0.0,298.4710998535156,410.0,5086.29833984375,-0.0,13466.658203125,1.0,283.1499938964844,290.4890441894531,288.3850402832031,288.73095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1217.312255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334560,298.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.9990000128746032,1.0,0.5319406390190125,298.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.9990000128746032,1.0,0.5601590871810913,298.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.9990000128746032,1.0,0.4137316048145294,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.9990000128746032,1.0,0.5601590871810913,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.9990000128746032,1.0,2.657153606414795,291.0741882324219,285.4793395996094,291.9444885253906,287.8779296875,291.9452514648437,298.2229309082031,291.0727233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699190792162e-05,4.39443826675415,1.0,0.050000000745058,0.0,298.4709167480469,410.0,5064.44580078125,-0.0,13466.6591796875,1.0,283.1499938964844,290.4578857421875,288.3713684082031,288.7154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1213.021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334620,298.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.9990000128746032,1.0,0.5319406986236572,298.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.9990000128746032,1.0,0.5601592063903809,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.9990000128746032,1.0,0.4137316644191742,298.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.9990000128746032,1.0,0.5601592063903809,297.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.9990000128746032,1.0,2.657154083251953,291.00640869140625,285.4974060058594,291.8691101074219,287.8584289550781,291.869873046875,298.1920166015625,291.00494384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433498382568,1.0,0.050000000745058,0.0,298.47052001953125,410.0,5020.8037109375,-0.0,13466.6611328125,1.0,283.1499938964844,290.3956604003906,288.3461303710937,288.68670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1204.910888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334680,298.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.9990000128746032,1.0,0.5319406986236572,298.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.9990000128746032,1.0,0.5601592063903809,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.9990000128746032,1.0,0.4137316644191742,298.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.9990000128746032,1.0,0.5601592063903809,297.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.9990000128746032,1.0,2.657154083251953,291.00640869140625,285.4974060058594,291.8691101074219,287.8584289550781,291.869873046875,298.1920166015625,291.00494384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433498382568,1.0,0.050000000745058,0.0,298.47052001953125,410.0,5020.8037109375,-0.0,13466.6611328125,1.0,283.1499938964844,290.3956604003906,288.3461303710937,288.68670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1204.910888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334740,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.9990000128746032,1.0,0.5319408178329468,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.9990000128746032,1.0,0.5601593255996704,298.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.9990000128746032,1.0,0.4137317538261413,298.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.9990000128746032,1.0,0.5601593255996704,297.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.9990000128746032,1.0,2.657154560089112,290.938720703125,285.5154724121094,291.7938842773437,287.8410949707031,291.7946472167969,298.1610412597656,290.9372863769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969888156396337e-05,4.394428253173828,1.0,0.050000000745058,0.0,298.47003173828125,410.0,4977.25244140625,-0.0,13466.6630859375,1.0,283.1499938964844,290.3335266113281,288.32342529296875,288.6606140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1197.3603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334800,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.9990000128746032,1.0,0.5319408178329468,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.9990000128746032,1.0,0.5601593255996704,298.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.9990000128746032,1.0,0.4137317538261413,298.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.9990000128746032,1.0,0.5601593255996704,297.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.9990000128746032,1.0,2.657154560089112,290.938720703125,285.5154724121094,291.7938842773437,287.8410949707031,291.7946472167969,298.1610412597656,290.9372863769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969888156396337e-05,4.394428253173828,1.0,0.050000000745058,0.0,298.47003173828125,410.0,4977.25244140625,-0.0,13466.6630859375,1.0,283.1499938964844,290.3335266113281,288.32342529296875,288.6606140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1197.3603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334860,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.9990000128746032,1.0,0.5319409370422363,298.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.9990000128746032,1.0,0.56015944480896,298.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.9990000128746032,1.0,0.4137318432331085,298.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.9990000128746032,1.0,0.56015944480896,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.9990000128746032,1.0,2.657155036926269,290.8711853027344,285.5334777832031,291.71881103515625,287.8255920410156,291.7195739746094,298.1300048828125,290.8697509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.59698699665023e-05,4.39442253112793,1.0,0.050000000745058,0.0,298.469482421875,410.0,4933.80126953125,-0.0,13466.666015625,1.0,283.1499938964844,290.2715148925781,288.302734375,288.6366577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1190.2578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334920,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.9990000128746032,1.0,0.5319409370422363,298.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.9990000128746032,1.0,0.56015944480896,298.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.9990000128746032,1.0,0.4137318432331085,298.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.9990000128746032,1.0,0.56015944480896,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.9990000128746032,1.0,2.657155036926269,290.8711853027344,285.5334777832031,291.71881103515625,287.8255920410156,291.7195739746094,298.1300048828125,290.8697509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.59698699665023e-05,4.39442253112793,1.0,0.050000000745058,0.0,298.469482421875,410.0,4933.80126953125,-0.0,13466.666015625,1.0,283.1499938964844,290.2715148925781,288.302734375,288.6366577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1190.2578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12334980,297.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9990000128746032,1.0,0.5319410562515259,298.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9990000128746032,1.0,0.5601595640182495,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9990000128746032,1.0,0.4137319326400757,298.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9990000128746032,1.0,0.5601595640182495,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9990000128746032,1.0,2.657155752182007,290.8038330078125,285.55145263671875,291.6439208984375,287.8114929199219,291.6446838378906,298.0989074707031,290.8023681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679739475250244,2.596984813862946e-05,4.394416332244873,1.0,0.050000000745058,0.0,298.46893310546875,410.0,4890.47119140625,-0.0,13466.66796875,1.0,283.1499938964844,290.2096252441406,288.2838134765625,288.6145935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1183.55322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335040,297.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9990000128746032,1.0,0.5319410562515259,298.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9990000128746032,1.0,0.5601595640182495,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9990000128746032,1.0,0.4137319326400757,298.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9990000128746032,1.0,0.5601595640182495,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9990000128746032,1.0,2.657155752182007,290.8038330078125,285.55145263671875,291.6439208984375,287.8114929199219,291.6446838378906,298.0989074707031,290.8023681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679739475250244,2.596984813862946e-05,4.394416332244873,1.0,0.050000000745058,0.0,298.46893310546875,410.0,4890.47119140625,-0.0,13466.66796875,1.0,283.1499938964844,290.2096252441406,288.2838134765625,288.6145935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1183.55322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335100,297.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.9990000128746032,1.0,0.5319411158561707,298.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.9990000128746032,1.0,0.5601596236228943,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.9990000128746032,1.0,0.4137319922447204,298.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.9990000128746032,1.0,0.5601596236228943,297.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.9990000128746032,1.0,2.657155990600586,290.77020263671875,285.5604248046875,291.6065673828125,287.80487060546875,291.6073303222656,298.0833435058594,290.7687683105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983904368244e-05,4.394412994384766,1.0,0.050000000745058,0.0,298.4686279296875,410.0,4868.8466796875,-0.0,13466.6689453125,1.0,283.1499938964844,290.17877197265625,288.27496337890625,288.6042175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1180.337646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335160,297.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.9990000128746032,1.0,0.5319411754608154,298.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.9990000128746032,1.0,0.5601596832275391,298.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.9990000128746032,1.0,0.4137320518493652,298.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.9990000128746032,1.0,0.5601596832275391,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.9990000128746032,1.0,2.657156467437744,290.73663330078125,285.56939697265625,291.5692443847656,287.7984619140625,291.57000732421875,298.0677490234375,290.7351989746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.679740905761719,2.596982812974602e-05,4.394409656524658,1.0,0.050000000745058,0.0,298.46832275390625,410.0,4847.25537109375,-0.0,13466.6708984375,1.0,283.1499938964844,290.1479187011719,288.2663879394531,288.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1177.18701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335220,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778259277344,0.9990000128746032,1.0,0.531941294670105,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778259277344,0.9990000128746032,1.0,0.5601598024368286,298.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778259277344,0.9990000128746032,1.0,0.4137321412563324,298.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778259277344,0.9990000128746032,1.0,0.5601598024368286,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778259277344,0.9990000128746032,1.0,2.6571569442749023,290.67755126953125,285.58514404296875,291.5035705566406,287.7875366210937,291.5043334960937,298.0401916503906,290.6761169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679741859436035,2.5969809939851984e-05,4.39440393447876,1.0,0.050000000745058,0.0,298.4678039550781,410.0,4809.27587890625,-0.0,13466.6728515625,1.0,283.1499938964844,290.0936584472656,288.2518615722656,288.5770568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1171.765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335280,297.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.669921875,0.9990000128746032,1.0,0.5319413542747498,298.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.669921875,0.9990000128746032,1.0,0.5601598620414734,298.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.669921875,0.9990000128746032,1.0,0.4137321412563324,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.669921875,0.9990000128746032,1.0,0.5601598620414734,297.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.669921875,0.9990000128746032,1.0,2.657157182693481,290.6696472167969,285.5872497558594,291.4947814941406,287.7861022949219,291.4955444335937,298.0364990234375,290.6681823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679741859436035,2.5969806301873177e-05,4.394403457641602,1.0,0.050000000745058,0.0,298.4677429199219,410.0,4804.18115234375,-0.0,13466.673828125,1.0,283.1499938964844,290.0863647460937,288.2499389648437,288.5748291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1171.048095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335340,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.9990000128746032,1.0,0.5319414734840393,298.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.9990000128746032,1.0,0.5601599812507629,298.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.9990000128746032,1.0,0.4137322604656219,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.9990000128746032,1.0,0.5601599812507629,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.9990000128746032,1.0,2.65715765953064,290.60284423828125,285.6050720214844,291.4205322265625,287.7740478515625,291.4213256835937,298.00518798828125,290.6014099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.596978629298973e-05,4.394396781921387,1.0,0.050000000745058,0.0,298.4671325683594,410.0,4761.26025390625,-0.0,13466.67578125,1.0,283.1499938964844,290.0249938964844,288.2341613769531,288.5562438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1165.064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335400,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.9990000128746032,1.0,0.5319414734840393,298.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.9990000128746032,1.0,0.5601599812507629,298.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.9990000128746032,1.0,0.4137322604656219,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.9990000128746032,1.0,0.5601599812507629,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.9990000128746032,1.0,2.65715765953064,290.60284423828125,285.6050720214844,291.4205322265625,287.7740478515625,291.4213256835937,298.00518798828125,290.6014099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.596978629298973e-05,4.394396781921387,1.0,0.050000000745058,0.0,298.4671325683594,410.0,4761.26025390625,-0.0,13466.67578125,1.0,283.1499938964844,290.0249938964844,288.2341613769531,288.5562438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1165.064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
