time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335460,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,1.0,0.5319415926933289,298.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,1.0,0.5601601004600525,298.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,1.0,0.4137323498725891,297.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,1.0,0.5601601004600525,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,1.0,2.657158374786377,290.5362854003906,285.6228332519531,291.3465881347656,287.7619934082031,291.34735107421875,297.9738464355469,290.5348815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.59697662841063e-05,4.39439058303833,1.0,0.050000000745058,0.0,298.4665832519531,410.0,4718.498046875,-0.0,13466.6787109375,1.0,283.1499938964844,289.9638366699219,288.2186279296875,288.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1159.1622314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335520,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,1.0,0.5319415926933289,298.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,1.0,0.5601601004600525,298.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,1.0,0.4137323498725891,297.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,1.0,0.5601601004600525,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,1.0,2.657158374786377,290.5362854003906,285.6228332519531,291.3465881347656,287.7619934082031,291.34735107421875,297.9738464355469,290.5348815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.59697662841063e-05,4.39439058303833,1.0,0.050000000745058,0.0,298.4665832519531,410.0,4718.498046875,-0.0,13466.6787109375,1.0,283.1499938964844,289.9638366699219,288.2186279296875,288.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1159.1622314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335580,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47027587890625,0.9990000128746032,1.0,0.5319417119026184,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47027587890625,0.9990000128746032,1.0,0.560160219669342,298.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47027587890625,0.9990000128746032,1.0,0.4137324392795563,297.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.47027587890625,0.9990000128746032,1.0,0.560160219669342,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.47027587890625,0.9990000128746032,1.0,2.6571590900421143,290.4700012207031,285.6405029296875,291.2728881835937,287.7495422363281,291.273681640625,297.94244384765625,290.46856689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.5969748094212264e-05,4.394384860992432,1.0,0.050000000745058,0.0,298.466064453125,410.0,4675.90380859375,-0.0,13466.6806640625,1.0,283.1499938964844,289.9028625488281,288.2030944824219,288.5199279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1153.271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335640,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47027587890625,0.9990000128746032,1.0,0.5319417119026184,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47027587890625,0.9990000128746032,1.0,0.560160219669342,298.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47027587890625,0.9990000128746032,1.0,0.4137324392795563,297.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.47027587890625,0.9990000128746032,1.0,0.560160219669342,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.47027587890625,0.9990000128746032,1.0,2.6571590900421143,290.4700012207031,285.6405029296875,291.2728881835937,287.7495422363281,291.273681640625,297.94244384765625,290.46856689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.5969748094212264e-05,4.394384860992432,1.0,0.050000000745058,0.0,298.466064453125,410.0,4675.90380859375,-0.0,13466.6806640625,1.0,283.1499938964844,289.9028625488281,288.2030944824219,288.5199279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1153.271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335700,297.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4372253417969,0.9990000128746032,1.0,0.5319417715072632,298.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4372253417969,0.9990000128746032,1.0,0.5601602792739868,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4372253417969,0.9990000128746032,1.0,0.4137324690818786,297.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4372253417969,0.9990000128746032,1.0,0.5601602792739868,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4372253417969,0.9990000128746032,1.0,2.6571593284606934,290.4369201660156,285.6493225097656,291.2361755371094,287.7430725097656,291.2369384765625,297.9267272949219,290.4355163574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67977237701416,5.679746627807617,2.596973899926525e-05,4.394381999969482,1.0,0.050000000745058,0.0,298.4658203125,410.0,4654.67236328125,-0.0,13466.681640625,1.0,283.1499938964844,289.8724670410156,288.1952209472656,288.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1150.3104248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335760,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042358398437,0.9990000128746032,1.0,0.531941831111908,298.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042358398437,0.9990000128746032,1.0,0.5601603388786316,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042358398437,0.9990000128746032,1.0,0.4137325286865234,297.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042358398437,0.9990000128746032,1.0,0.5601603388786316,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042358398437,0.9990000128746032,1.0,2.6571595668792725,290.4039611816406,285.6581115722656,291.19952392578125,287.7363586425781,291.2002868652344,297.9110107421875,290.40252685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679747104644775,2.5969731723307632e-05,4.394379615783691,1.0,0.050000000745058,0.0,298.465576171875,410.0,4633.49267578125,-0.0,13466.6826171875,1.0,283.1499938964844,289.8421325683594,288.18719482421875,288.50152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1147.324462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335820,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,1.0,0.5319418907165527,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,1.0,0.5601604580879211,297.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,1.0,0.4137325882911682,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,1.0,0.5601604580879211,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,1.0,2.6571600437164307,290.33819580078125,285.6756591796875,291.12646484375,287.7221374511719,291.1272277832031,297.8795471191406,290.3367919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.050000000745058,0.0,298.4651794433594,410.0,4591.28173828125,-0.0,13466.6845703125,1.0,283.1499938964844,289.7816772460937,288.1705322265625,288.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1141.243896484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335880,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,1.0,0.5319418907165527,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,1.0,0.5601604580879211,297.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,1.0,0.4137325882911682,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,1.0,0.5601604580879211,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3384704589844,0.9990000128746032,1.0,2.6571600437164307,290.33819580078125,285.6756591796875,291.12646484375,287.7221374511719,291.1272277832031,297.8795471191406,290.3367919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.050000000745058,0.0,298.4651794433594,410.0,4591.28173828125,-0.0,13466.6845703125,1.0,283.1499938964844,289.7816772460937,288.1705322265625,288.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1141.243896484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12335940,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2955322265625,0.9990000128746032,1.0,0.5319419503211975,298.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2955322265625,0.9990000128746032,1.0,0.5601605176925659,297.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2955322265625,0.9990000128746032,1.0,0.4137326180934906,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2955322265625,0.9990000128746032,1.0,0.5601605176925659,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2955322265625,0.9990000128746032,1.0,2.6571602821350098,290.2952575683594,285.6871032714844,291.0787658691406,287.71209716796875,291.0794982910156,297.85888671875,290.2938537597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.596970989543479e-05,4.394372940063477,1.0,0.050000000745058,0.0,298.4649658203125,410.0,4563.7236328125,-0.0,13466.685546875,1.0,283.1499938964844,289.7421875,288.1590881347656,288.4695129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1137.1541748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336000,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27301025390625,0.9990000128746032,1.0,0.5319419503211975,298.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27301025390625,0.9990000128746032,1.0,0.5601605176925659,297.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.27301025390625,0.9990000128746032,1.0,0.413732647895813,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27301025390625,0.9990000128746032,1.0,0.5601605176925659,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27301025390625,0.9990000128746032,1.0,2.6571602821350098,290.2727355957031,285.6930847167969,291.05377197265625,287.70654296875,291.05450439453125,297.8480224609375,290.2713317871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.67974853515625,2.5969706257455986e-05,4.39437198638916,1.0,0.050000000745058,0.0,298.4648742675781,410.0,4549.27978515625,-0.0,13466.6865234375,1.0,283.1499938964844,289.7214660644531,288.1528625488281,288.4625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1134.9710693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336060,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.9990000128746032,1.0,0.5319420099258423,298.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.9990000128746032,1.0,0.5601605772972107,297.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.9990000128746032,1.0,0.4137326776981354,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.9990000128746032,1.0,0.5601605772972107,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.9990000128746032,1.0,2.657160520553589,290.2076110839844,285.71044921875,290.9814147949219,287.6892395019531,290.9821472167969,297.8164978027344,290.2062072753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.5969698981498368e-05,4.394369602203369,1.0,0.050000000745058,0.0,298.46466064453125,410.0,4507.49609375,-0.0,13466.6875,1.0,283.1499938964844,289.6615600585937,288.1337890625,288.44122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1128.4256591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336120,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.9990000128746032,1.0,0.5319420099258423,298.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.9990000128746032,1.0,0.5601605772972107,297.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.9990000128746032,1.0,0.4137326776981354,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.9990000128746032,1.0,0.5601605772972107,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.9990000128746032,1.0,2.657160520553589,290.2076110839844,285.71044921875,290.9814147949219,287.6892395019531,290.9821472167969,297.8164978027344,290.2062072753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.5969698981498368e-05,4.394369602203369,1.0,0.050000000745058,0.0,298.46466064453125,410.0,4507.49609375,-0.0,13466.6875,1.0,283.1499938964844,289.6615600585937,288.1337890625,288.44122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1128.4256591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336180,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.9990000128746032,1.0,0.5319420099258423,298.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.9990000128746032,1.0,0.5601605772972107,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.9990000128746032,1.0,0.4137327075004577,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.9990000128746032,1.0,0.5601605772972107,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.9990000128746032,1.0,2.657160520553589,290.142822265625,285.72772216796875,290.9094543457031,287.6698913574219,290.9101867675781,297.784912109375,290.1414489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.050000000745058,0.0,298.4645690917969,410.0,4465.953125,-0.0,13466.6875,1.0,283.1499938964844,289.6019287109375,288.113037109375,288.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1121.5556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336240,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.9990000128746032,1.0,0.5319420099258423,298.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.9990000128746032,1.0,0.5601605772972107,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.9990000128746032,1.0,0.4137327075004577,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.9990000128746032,1.0,0.5601605772972107,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.9990000128746032,1.0,2.657160520553589,290.142822265625,285.72772216796875,290.9094543457031,287.6698913574219,290.9101867675781,297.784912109375,290.1414489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.050000000745058,0.0,298.4645690917969,410.0,4465.953125,-0.0,13466.6875,1.0,283.1499938964844,289.6019287109375,288.113037109375,288.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1121.5556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336300,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11083984375,0.9990000128746032,1.0,0.5319420099258423,297.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11083984375,0.9990000128746032,1.0,0.5601605772972107,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11083984375,0.9990000128746032,1.0,0.4137327075004577,297.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11083984375,0.9990000128746032,1.0,0.5601605772972107,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11083984375,0.9990000128746032,1.0,2.657160520553589,290.1105651855469,285.736328125,290.8736267089844,287.65936279296875,290.8743591308594,297.7691345214844,290.1091613769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.050000000745058,0.0,298.4645690917969,410.0,4445.26318359375,-0.0,13466.6875,1.0,283.1499938964844,289.5722351074219,288.1019897460937,288.40625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1117.988525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336360,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.07867431640625,0.9990000128746032,1.0,0.5319420099258423,297.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.07867431640625,0.9990000128746032,1.0,0.5601605772972107,297.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.07867431640625,0.9990000128746032,1.0,0.4137326776981354,297.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.07867431640625,0.9990000128746032,1.0,0.5601605772972107,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.07867431640625,0.9990000128746032,1.0,2.657160520553589,290.0783996582031,285.7449035644531,290.837890625,287.6482238769531,290.838623046875,297.7533569335937,290.0769958496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.050000000745058,0.0,298.4646301269531,410.0,4424.642578125,-0.0,13466.6875,1.0,283.1499938964844,289.5426330566406,288.0903625488281,288.3935852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1114.3077392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336420,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,1.0,0.5319420099258423,297.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,1.0,0.5601605176925659,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,1.0,0.413732647895813,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,1.0,0.5601605176925659,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,1.0,2.6571602821350098,290.01434326171875,285.7619934082031,290.7667541503906,287.6238708496094,290.7674865722656,297.7217712402344,290.0129699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970443846658e-05,4.394371509552002,1.0,0.050000000745058,0.0,298.4648132324219,410.0,4383.59765625,-0.0,13466.6865234375,1.0,283.1499938964844,289.4836730957031,288.0653076171875,288.3665466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1106.5889892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336480,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,1.0,0.5319420099258423,297.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,1.0,0.5601605176925659,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,1.0,0.413732647895813,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,1.0,0.5601605176925659,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,1.0,2.6571602821350098,290.01434326171875,285.7619934082031,290.7667541503906,287.6238708496094,290.7674865722656,297.7217712402344,290.0129699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970443846658e-05,4.394371509552002,1.0,0.050000000745058,0.0,298.4648132324219,410.0,4383.59765625,-0.0,13466.6865234375,1.0,283.1499938964844,289.4836730957031,288.0653076171875,288.3665466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1106.5889892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336540,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.950927734375,0.9990000128746032,1.0,0.5319418907165527,297.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.950927734375,0.9990000128746032,1.0,0.5601604580879211,297.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.950927734375,0.9990000128746032,1.0,0.4137325882911682,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.950927734375,0.9990000128746032,1.0,0.5601604580879211,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.950927734375,0.9990000128746032,1.0,2.6571600437164307,289.95068359375,285.7789306640625,290.6960754394531,287.5966186523437,290.6968078613281,297.690185546875,289.9493103027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.050000000745058,0.0,298.4651794433594,410.0,4342.8095703125,-0.0,13466.6845703125,1.0,283.1499938964844,289.425048828125,288.0376892089844,288.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1098.3756103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336600,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.950927734375,0.9990000128746032,1.0,0.5319418907165527,297.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.950927734375,0.9990000128746032,1.0,0.5601604580879211,297.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.950927734375,0.9990000128746032,1.0,0.4137325882911682,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.950927734375,0.9990000128746032,1.0,0.5601604580879211,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.950927734375,0.9990000128746032,1.0,2.6571600437164307,289.95068359375,285.7789306640625,290.6960754394531,287.5966186523437,290.6968078613281,297.690185546875,289.9493103027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.050000000745058,0.0,298.4651794433594,410.0,4342.8095703125,-0.0,13466.6845703125,1.0,283.1499938964844,289.425048828125,288.0376892089844,288.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1098.3756103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.9990000128746032,1.0,0.5319417715072632,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.9990000128746032,1.0,0.5601603388786316,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.9990000128746032,1.0,0.413732498884201,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.9990000128746032,1.0,0.5601603388786316,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.9990000128746032,1.0,2.6571593284606934,289.8908996582031,285.7948608398437,290.62969970703125,287.5678405761719,290.63043212890625,297.6603698730469,289.8895568847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.596973536128644e-05,4.394381046295166,1.0,0.050000000745058,0.0,298.4656677246094,410.0,4304.54638671875,-0.0,13466.6826171875,1.0,283.1499938964844,289.3699951171875,288.00897216796875,288.3065795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1090.0982666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336720,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876953125,0.9990000128746032,1.0,0.5319417715072632,297.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876953125,0.9990000128746032,1.0,0.5601603388786316,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876953125,0.9990000128746032,1.0,0.413732498884201,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876953125,0.9990000128746032,1.0,0.5601603388786316,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876953125,0.9990000128746032,1.0,2.6571593284606934,289.8874206542969,285.7958068847656,290.6258239746094,287.5660705566406,290.6265563964844,297.6586303710937,289.88604736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.596973536128644e-05,4.394381046295166,1.0,0.050000000745058,0.0,298.4657287597656,410.0,4302.30859375,-0.0,13466.6826171875,1.0,283.1499938964844,289.3667907714844,288.0072326660156,288.3047180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1089.5982666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336780,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269348144531,0.9990000128746032,1.0,0.5319416522979736,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269348144531,0.9990000128746032,1.0,0.5601601600646973,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269348144531,0.9990000128746032,1.0,0.4137323796749115,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269348144531,0.9990000128746032,1.0,0.5601601600646973,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269348144531,0.9990000128746032,1.0,2.657158613204956,289.8266906738281,285.8119812011719,290.55841064453125,287.5331726074219,290.55914306640625,297.62811279296875,289.8253479003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976082713809e-05,4.394389152526856,1.0,0.050000000745058,0.0,298.4664306640625,410.0,4263.42138671875,-0.0,13466.6796875,1.0,283.1499938964844,289.31085205078125,287.9745178222656,288.270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1080.4747314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336840,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.82489013671875,0.9990000128746032,1.0,0.5319415926933289,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.82489013671875,0.9990000128746032,1.0,0.5601601600646973,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82489013671875,0.9990000128746032,1.0,0.4137323796749115,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82489013671875,0.9990000128746032,1.0,0.5601601600646973,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82489013671875,0.9990000128746032,1.0,2.657158613204956,289.8246154785156,285.8125305175781,290.5560913085937,287.531982421875,290.55682373046875,297.6270751953125,289.8232727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976264612749e-05,4.394389152526856,1.0,0.050000000745058,0.0,298.4664611816406,410.0,4262.08984375,-0.0,13466.6787109375,1.0,283.1499938964844,289.3089294433594,287.973388671875,288.26904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1080.15478515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336900,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7936096191406,0.9990000128746032,1.0,0.5319415330886841,297.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7936096191406,0.9990000128746032,1.0,0.5601600408554077,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7936096191406,0.9990000128746032,1.0,0.4137322902679443,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7936096191406,0.9990000128746032,1.0,0.5601600408554077,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7936096191406,0.9990000128746032,1.0,2.657158136367798,289.7933654785156,285.82086181640625,290.5214233398437,287.5135192871094,290.5221252441406,297.6112976074219,289.7920227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977719804272e-05,4.3943939208984375,1.0,0.050000000745058,0.0,298.4668884277344,410.0,4242.087890625,-0.0,13466.6767578125,1.0,283.1499938964844,289.2801513671875,287.95526123046875,288.25006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1075.20458984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12336960,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7624816894531,0.9990000128746032,1.0,0.5319414138793945,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7624816894531,0.9990000128746032,1.0,0.5601599216461182,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7624816894531,0.9990000128746032,1.0,0.4137322008609772,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7624816894531,0.9990000128746032,1.0,0.5601599216461182,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7624816894531,0.9990000128746032,1.0,2.6571574211120605,289.7622375488281,285.82916259765625,290.48687744140625,287.4940490722656,290.4875793457031,297.5955505371094,289.7608947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.679742813110352,2.596979538793676e-05,4.394399642944336,1.0,0.050000000745058,0.0,298.4674072265625,410.0,4222.173828125,-0.0,13466.6748046875,1.0,283.1499938964844,289.25146484375,287.9361877441406,288.2301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.0606689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12337020,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.9990000128746032,1.0,0.5319411754608154,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.9990000128746032,1.0,0.5601596236228943,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.9990000128746032,1.0,0.4137319922447204,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.9990000128746032,1.0,0.5601596236228943,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.9990000128746032,1.0,2.657156229019165,289.7003173828125,285.8456420898437,290.41815185546875,287.45196533203125,290.4188842773437,297.5640563964844,289.6990051269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412517547607,1.0,0.050000000745058,0.0,298.46856689453125,410.0,4182.578125,-0.0,13466.669921875,1.0,283.1499938964844,289.1944274902344,287.8951110839844,288.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1059.21484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12337080,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.9990000128746032,1.0,0.5319411754608154,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.9990000128746032,1.0,0.5601596236228943,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.9990000128746032,1.0,0.4137319922447204,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.9990000128746032,1.0,0.5601596236228943,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.9990000128746032,1.0,2.657156229019165,289.7003173828125,285.8456420898437,290.41815185546875,287.45196533203125,290.4188842773437,297.5640563964844,289.6990051269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412517547607,1.0,0.050000000745058,0.0,298.46856689453125,410.0,4182.578125,-0.0,13466.669921875,1.0,283.1499938964844,289.1944274902344,287.8951110839844,288.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1059.21484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12337140,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.0,0.5319408178329468,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.0,0.5601593255996704,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.0,0.4137317538261413,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.0,0.5601593255996704,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.0,2.657154560089112,289.6388854980469,294.1499938964844,290.3500061035156,287.40545654296875,290.3507080078125,297.5326538085937,289.6375732421875,0.0,0.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,0.0,0.050000000745058,0.0,298.469970703125,60.0,4143.310546875,-0.0,13466.6630859375,0.0,283.1499938964844,289.1378173828125,287.85015869140625,288.1408386230469,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.07693099975586,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337200,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.0,0.5319408178329468,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.0,0.5601593255996704,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.0,0.4137317538261413,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.0,0.5601593255996704,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.9990000128746032,0.0,2.657154560089112,289.6388854980469,294.1499938964844,290.3500061035156,287.40545654296875,290.3507080078125,297.5326538085937,289.6375732421875,0.0,0.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,0.0,0.050000000745058,0.0,298.469970703125,60.0,4143.310546875,-0.0,13466.6630859375,0.0,283.1499938964844,289.1378173828125,287.85015869140625,288.1408386230469,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.07693099975586,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337260,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0008570540230721,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.0009025191538967,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.000666597567033,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0009025191538967,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.0042811622843146,290.5408630371094,294.1499938964844,290.2825012207031,287.3567199707031,290.338134765625,296.43853759765625,287.8044738769531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087785273790359,0.0085754990577697,0.0002030279720202,-0.0115890922024846,0.0,0.050000000745058,0.0,-0.0467119589447975,60.0,336.29931640625,-0.0,-5.6916956054919865e-06,0.0,283.1564025878906,289.13836669921875,287.9689636230469,288.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.603323363669284e-25,4.625775331108006e-25,4.601622875380467e-25,0.0754206925630569,0.0377112179994583,0.0377094782888889,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,41.538230895996094,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337320,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0008570540230721,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.0009025191538967,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.000666597567033,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0009025191538967,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.0042811622843146,290.5408630371094,294.1499938964844,290.2825012207031,287.3567199707031,290.338134765625,296.43853759765625,287.8044738769531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087785273790359,0.0085754990577697,0.0002030279720202,-0.0115890922024846,0.0,0.050000000745058,0.0,-0.0467119589447975,60.0,336.29931640625,-0.0,-5.6916956054919865e-06,0.0,283.1564025878906,289.13836669921875,287.9689636230469,288.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.603323363669284e-25,4.625775331108006e-25,4.601622875380467e-25,0.0754206925630569,0.0377112179994583,0.0377094782888889,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,41.538230895996094,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337380,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0001964190450962,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0002068387257168,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,0.0001527703716419,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,0.0002068387257168,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,0.0009811538038775,290.5420837402344,294.1499938964844,290.2490539550781,287.3324279785156,290.2892761230469,295.4228820800781,287.541748046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0096300626173615,0.0004258370026946,-0.0100558996200561,-0.0180363971740007,0.0,0.050000000745058,0.0,0.0480652153491973,60.0,124.27468872070312,-0.0,-2.9894684416831296e-07,0.0,283.1564025878906,289.13836669921875,287.968017578125,288.0303955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.832532413062488e-38,-1.0762899305078592e-37,-8.753192360265241e-38,0.000315850455081,0.0001579252420924,0.0001579252129886,0.0,0.0,-0.0,0.0,0.0,0.0,0.1745662987232208,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337440,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,9.781946573639289e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0001030086059472,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51031494140625,0.0,0.0,7.608180749230087e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0001030086059472,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920654296875,0.0,0.0,0.000488628516905,290.6466979980469,294.1499938964844,290.2157897949219,287.3081970214844,290.2597961425781,294.5888366699219,287.4999084472656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009742302936501,0.0007975260377861,0.0001767042849678,-0.0180838443338871,0.0,0.050000000745058,0.0,-0.0080845272168517,60.0,46.793556213378906,-0.0,-7.414287495066675e-08,0.0,283.1564025878906,289.13836669921875,287.968505859375,288.0303955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.822983752703294e-05,3.911491876351647e-05,3.911491876351647e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0432370603084564,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337500,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,9.512522228760643e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.000100171440863,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50897216796875,0.0,0.0,7.398628076771274e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038757324219,0.0,0.0,0.000100171440863,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.000475170178106,290.6435546875,294.1499938964844,290.1827087402344,287.28399658203125,290.2592468261719,293.9388732910156,287.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146887507289,3.5983148904961126e-08,0.0010146527783945,-0.0189309678971767,0.0,0.050000000745058,0.0,-0.0085745695978403,60.0,18.095443725585938,-0.0,-7.011440317228336e-08,0.0,283.1564025878906,289.13836669921875,287.96875,288.0303649902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375473069259897e-05,3.687736534629949e-05,3.687736534629949e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0407637096941471,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
