time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337560,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,9.517428406979889e-05,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.000100223107438,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,7.402444316539913e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50244140625,0.0,0.0,0.000100223107438,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,0.0004754152614623,290.6402587890625,294.1499938964844,290.1498413085937,287.2598876953125,290.2583923339844,293.3811950683594,287.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146035347133,7.573782490055692e-09,0.0010145959677174,-0.0188913885504007,0.0,0.050000000745058,0.0,-0.0085669793188571,60.0,7.719619274139404,-0.0,-7.018627457000548e-08,0.0,283.1564025878906,289.13836669921875,287.968994140625,288.0303649902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385476783383638e-05,3.692738391691819e-05,3.692738391691819e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408189967274665,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337620,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,9.515112469671294e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.0001001987184281,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,7.400643517030403e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0001001987184281,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0004752995737362,290.6332397460937,294.1499938964844,290.0847473144531,287.2118835449219,290.255859375,292.4902648925781,287.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143499821424,7.542028335194573e-09,0.0010143424151465,-0.0188105013221502,0.0,0.050000000745058,0.0,-0.0085517242550849,60.0,2.487894058227539,-0.0,-7.015120218056836e-08,0.0,283.1564025878906,289.13836669921875,287.9695129394531,288.0303649902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385639764834195e-05,3.692820246214978e-05,3.692819882417098e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408199019730091,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337680,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,9.515112469671294e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.0001001987184281,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,7.400643517030403e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0001001987184281,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0004752995737362,290.6332397460937,294.1499938964844,290.0847473144531,287.2118835449219,290.255859375,292.4902648925781,287.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143499821424,7.542028335194573e-09,0.0010143424151465,-0.0188105013221502,0.0,0.050000000745058,0.0,-0.0085517242550849,60.0,2.487894058227539,-0.0,-7.015120218056836e-08,0.0,283.1564025878906,289.13836669921875,287.9695129394531,288.0303649902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385639764834195e-05,3.692820246214978e-05,3.692819882417098e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408199019730091,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337740,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,9.512600809102878e-05,299.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,0.0001001722630462,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,7.398689194815233e-05,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0001001722630462,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0004751741071231,290.6256103515625,294.1499938964844,290.0204772949219,287.1641845703125,290.252197265625,291.827880859375,287.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.050000000745058,0.0,-0.0085358219221234,60.0,1.7647497653961182,-0.0,-7.011324498762407e-08,0.0,283.1564025878906,289.13836669921875,287.9700012207031,288.03033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337800,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,9.512600809102878e-05,299.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,0.0001001722630462,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,7.398689194815233e-05,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0001001722630462,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0004751741071231,290.6256103515625,294.1499938964844,290.0204772949219,287.1641845703125,290.252197265625,291.827880859375,287.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.050000000745058,0.0,-0.0085358219221234,60.0,1.7647497653961182,-0.0,-7.011324498762407e-08,0.0,283.1564025878906,289.13836669921875,287.9700012207031,288.03033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337860,299.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,9.510028758086264e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,0.000100145181932,299.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,7.396689034067094e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.000100145181932,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0004750456428155,290.6174621582031,294.1499938964844,289.95709228515625,287.1167907714844,290.2474670410156,291.3294677734375,287.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.050000000745058,0.0,-0.0085195498540997,60.0,1.5899543762207031,-0.0,-7.007443514339684e-08,0.0,283.1564025878906,289.13836669921875,287.97052001953125,288.03033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337920,299.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,9.510028758086264e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,0.000100145181932,299.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,7.396689034067094e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.000100145181932,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0004750456428155,290.6174621582031,294.1499938964844,289.95709228515625,287.1167907714844,290.2474670410156,291.3294677734375,287.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.050000000745058,0.0,-0.0085195498540997,60.0,1.5899543762207031,-0.0,-7.007443514339684e-08,0.0,283.1564025878906,289.13836669921875,287.97052001953125,288.03033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12337980,299.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,9.507429786026478e-05,299.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970092773437,0.0,0.0,0.0001001178097794,299.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,7.394667045446113e-05,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870300292969,0.0,0.0,0.0001001178097794,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.000474915781524,290.6088256835937,294.1499938964844,289.8945617675781,287.0697937011719,290.2416687011719,290.9508972167969,287.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.050000000745058,0.0,-0.0085031129419803,60.0,1.4887210130691528,-0.0,-7.003524160609231e-08,0.0,283.1564025878906,289.13836669921875,287.97100830078125,288.0303039550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338040,299.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,9.507429786026478e-05,299.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970092773437,0.0,0.0,0.0001001178097794,299.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,7.394667045446113e-05,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870300292969,0.0,0.0,0.0001001178097794,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.000474915781524,290.6088256835937,294.1499938964844,289.8945617675781,287.0697937011719,290.2416687011719,290.9508972167969,287.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.050000000745058,0.0,-0.0085031129419803,60.0,1.4887210130691528,-0.0,-7.003524160609231e-08,0.0,283.1564025878906,289.13836669921875,287.97100830078125,288.0303039550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338100,299.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.506129572400825e-05,299.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001001041237032,299.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,7.393656414933503e-05,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,0.0001001041237032,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,0.0004748508799821,290.60430908203125,294.1499938964844,289.8636474609375,287.04644775390625,290.2383728027344,290.7963256835937,287.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.050000000745058,0.0,-0.0084948968142271,60.0,1.4445068836212158,-0.0,-7.001565194286742e-08,0.0,283.1564025878906,289.13836669921875,287.9712829589844,288.0303039550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338160,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,9.504837362328544e-05,299.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0001000905103865,299.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,7.392650877591223e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001000905103865,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,0.0004747862985823,290.5997009277344,294.1499938964844,289.8329467773437,287.023193359375,290.23486328125,290.659912109375,287.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.050000000745058,0.0,-0.0084867244586348,60.0,1.402079939842224,-0.0,-6.999617596648022e-08,0.0,283.1564025878906,289.13836669921875,287.9715270996094,288.0303039550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338220,299.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,9.50229587033391e-05,299.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0001000637494144,299.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,7.39067472750321e-05,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0001000637494144,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,0.0004746593476738,290.59014892578125,294.1499938964844,289.7722473144531,286.9769897460937,290.2270812988281,290.4307556152344,287.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.050000000745058,0.0,-0.0084706554189324,60.0,1.321060061454773,-0.0,-6.995787771302275e-08,0.0,283.1564025878906,289.13836669921875,287.9720153808594,288.0302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338280,299.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,9.50229587033391e-05,299.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0001000637494144,299.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,7.39067472750321e-05,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0001000637494144,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,0.0004746593476738,290.59014892578125,294.1499938964844,289.7722473144531,286.9769897460937,290.2270812988281,290.4307556152344,287.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.050000000745058,0.0,-0.0084706554189324,60.0,1.321060061454773,-0.0,-6.995787771302275e-08,0.0,283.1564025878906,289.13836669921875,287.9720153808594,288.0302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338340,299.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,9.499849693384022e-05,299.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0001000379925244,299.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,7.388772064587101e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47137451171875,0.0,0.0,0.0001000379925244,299.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0004745371697936,290.5802001953125,294.1499938964844,289.7125244140625,286.9312744140625,290.2183837890625,290.2471008300781,287.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.050000000745058,0.0,-0.0084551805630326,60.0,1.244293212890625,-0.0,-6.992101475589152e-08,0.0,283.1564025878906,289.13836669921875,287.9725341796875,288.0302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338400,299.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,9.499849693384022e-05,299.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0001000379925244,299.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,7.388772064587101e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47137451171875,0.0,0.0,0.0001000379925244,299.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0004745371697936,290.5802001953125,294.1499938964844,289.7125244140625,286.9312744140625,290.2183837890625,290.2471008300781,287.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.050000000745058,0.0,-0.0084551805630326,60.0,1.244293212890625,-0.0,-6.992101475589152e-08,0.0,283.1564025878906,289.13836669921875,287.9725341796875,288.0302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338460,299.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46221923828125,0.0,0.0,9.49803797993809e-05,299.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,0.0001000189149635,299.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714660644531,0.0,0.0,7.387362711597234e-05,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46685791015625,0.0,0.0,0.0001000189149635,299.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,0.0004744466568809,290.572265625,294.1499938964844,289.6669311523437,286.8962097167969,290.2110290527344,290.1285705566406,288.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124865220859,7.324145734344256e-09,0.0010124791879206,-0.0182398371398448,0.0,0.050000000745058,0.0,-0.008443709462881,60.0,1.1874576807022097,-0.0,-6.98936872822742e-08,0.0,283.1564025878906,289.13836669921875,287.972900390625,288.0302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338520,299.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,9.497523569734768e-05,299.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,0.0001000134943751,299.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701232910156,0.0,0.0,7.386962533928454e-05,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,0.0001000134943751,299.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453857421875,0.0,0.0,0.0004744209581986,290.56988525390625,294.1499938964844,289.6537475585937,286.88604736328125,290.2087707519531,290.0974426269531,288.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.317570993592426e-09,0.0010124229593202,-0.0182226151227951,0.0,0.050000000745058,0.0,-0.0084404498338699,60.0,1.17132306098938,-0.0,-6.98859281555997e-08,0.0,283.1564025878906,289.13836669921875,287.9730224609375,288.0302429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338580,299.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.495548874838278e-05,299.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,9.999269968830048e-05,299.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,7.3854265792761e-05,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,9.999269968830048e-05,299.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.448486328125,0.0,0.0,0.0004743223253171,290.5604248046875,294.1499938964844,289.60223388671875,286.8462219238281,290.199462890625,289.9848937988281,288.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122144594788,7.292328074726129e-09,0.0010122071253135,-0.0181565005332231,0.0,0.050000000745058,0.0,-0.0084279365837574,60.0,1.1091694831848145,-0.0,-6.985612799326192e-08,0.0,283.1564025878906,289.13836669921875,287.9734802246094,288.0302429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338640,299.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,9.495312406215815e-05,299.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,9.999021131079644e-05,299.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,7.385243225144222e-05,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593505859375,0.0,0.0,9.999021131079644e-05,299.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44781494140625,0.0,0.0,0.000474310509162,290.5592346191406,294.1499938964844,289.5959777832031,286.8413391113281,290.1982727050781,289.97222900390625,288.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289303827207051e-09,0.0010121812811121,-0.0181485787034034,0.0,0.050000000745058,0.0,-0.0084264371544122,60.0,1.101719617843628,-0.0,-6.985255396330103e-08,0.0,283.1564025878906,289.13836669921875,287.9735107421875,288.0302429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338700,299.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,9.4942472060211e-05,299.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,9.997899178415536e-05,299.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,7.384414493571967e-05,299.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,9.997899178415536e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0004742572782561,290.5538024902344,294.1499938964844,289.56744384765625,286.8191833496094,290.1927185058594,289.9168395996094,288.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.050000000745058,0.0,-0.0084196794778108,60.0,1.0681085586547852,-0.0,-6.983646727576345e-08,0.0,283.1564025878906,289.13836669921875,287.9737854003906,288.0302429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338760,299.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,9.49320601648651e-05,299.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,9.99680341919884e-05,299.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,7.383604679489508e-05,299.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529113769531,0.0,0.0,9.99680341919884e-05,299.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0004742052988149,290.5482788085937,294.1499938964844,289.5391845703125,286.79718017578125,290.1869506835937,289.865478515625,288.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262353385328879e-09,0.0010119507787749,-0.018077990040183,0.0,0.050000000745058,0.0,-0.0084130764007568,60.0,1.035262107849121,-0.0,-6.982075007044841e-08,0.0,283.1564025878906,289.13836669921875,287.9740295410156,288.0302429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338820,299.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,9.491191303823145e-05,299.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.994681749958544e-05,299.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,7.382037438219413e-05,299.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461975097656,0.0,0.0,9.994681749958544e-05,299.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0004741046577692,290.5369873046875,294.1499938964844,289.48345947265625,286.7536315917969,290.1748352050781,289.7721252441406,288.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236550914058171e-09,0.00101173017174,-0.0180104076862335,0.0,0.050000000745058,0.0,-0.0084002846851944,60.0,0.9716565608978271,-0.0,-6.979030331422109e-08,0.0,283.1564025878906,289.13836669921875,287.9745178222656,288.0302124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338880,299.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,9.491191303823145e-05,299.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.994681749958544e-05,299.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,7.382037438219413e-05,299.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461975097656,0.0,0.0,9.994681749958544e-05,299.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0004741046577692,290.5369873046875,294.1499938964844,289.48345947265625,286.7536315917969,290.1748352050781,289.7721252441406,288.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236550914058171e-09,0.00101173017174,-0.0180104076862335,0.0,0.050000000745058,0.0,-0.0084002846851944,60.0,0.9716565608978271,-0.0,-6.979030331422109e-08,0.0,283.1564025878906,289.13836669921875,287.9745178222656,288.0302124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12338940,299.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,9.489252988714723e-05,299.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,9.992640843847768e-05,299.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,7.380530587397516e-05,299.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,9.992640843847768e-05,299.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,0.0004740078584291,290.52545166015625,294.1499938964844,289.4288024902344,286.7106628417969,290.1619567871094,289.6890869140625,288.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.050000000745058,0.0,-0.0083879716694355,60.0,0.9107500314712524,-0.0,-6.976100053179837e-08,0.0,283.1564025878906,289.13836669921875,287.9750366210937,288.0302124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339000,299.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,9.489252988714723e-05,299.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,9.992640843847768e-05,299.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,7.380530587397516e-05,299.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,9.992640843847768e-05,299.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,0.0004740078584291,290.52545166015625,294.1499938964844,289.4288024902344,286.7106628417969,290.1619567871094,289.6890869140625,288.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.050000000745058,0.0,-0.0083879716694355,60.0,0.9107500314712524,-0.0,-6.976100053179837e-08,0.0,283.1564025878906,289.13836669921875,287.9750366210937,288.0302124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339060,299.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,9.487376519246028e-05,299.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,9.990663966163992e-05,299.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,7.379070302704349e-05,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,9.990663966163992e-05,299.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0004739140858873,290.513671875,294.1499938964844,289.37518310546875,286.6683349609375,290.1483459472656,289.61383056640625,288.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.050000000745058,0.0,-0.0083760414272546,60.0,0.8523608446121216,-0.0,-6.973261434950474e-08,0.0,283.1564025878906,289.13836669921875,287.9755249023437,288.0301818847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339120,299.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,9.487376519246028e-05,299.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,9.990663966163992e-05,299.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,7.379070302704349e-05,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,9.990663966163992e-05,299.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0004739140858873,290.513671875,294.1499938964844,289.37518310546875,286.6683349609375,290.1483459472656,289.61383056640625,288.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.050000000745058,0.0,-0.0083760414272546,60.0,0.8523608446121216,-0.0,-6.973261434950474e-08,0.0,283.1564025878906,289.13836669921875,287.9755249023437,288.0301818847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339180,299.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,9.48554661590606e-05,299.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,9.988737292587756e-05,299.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,7.377647125395015e-05,299.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42462158203125,0.0,0.0,9.988737292587756e-05,299.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,0.0004738226998597,290.50164794921875,294.1499938964844,289.3226928710937,286.626708984375,290.134033203125,289.54461669921875,288.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164177695528906e-09,0.0010111113078892,-0.0178208462893962,0.0,0.050000000745058,0.0,-0.00836440641433,60.0,0.7963447570800781,-0.0,-6.970493870994687e-08,0.0,283.1564025878906,289.13836669921875,287.9760131835937,288.0301818847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339240,299.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,9.48554661590606e-05,299.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,9.988737292587756e-05,299.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,7.377647125395015e-05,299.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42462158203125,0.0,0.0,9.988737292587756e-05,299.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,0.0004738226998597,290.50164794921875,294.1499938964844,289.3226928710937,286.626708984375,290.134033203125,289.54461669921875,288.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164177695528906e-09,0.0010111113078892,-0.0178208462893962,0.0,0.050000000745058,0.0,-0.00836440641433,60.0,0.7963447570800781,-0.0,-6.970493870994687e-08,0.0,283.1564025878906,289.13836669921875,287.9760131835937,288.0301818847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339300,299.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,9.484645124757662e-05,299.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295959472656,0.0,0.0,9.987788507714868e-05,299.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,7.376946450676769e-05,299.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208374023437,0.0,0.0,9.987788507714868e-05,299.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,0.000473777676234,290.4955444335937,294.1499938964844,289.2968444824219,286.60614013671875,290.1265869140625,289.5118713378906,288.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.050000000745058,0.0,-0.0083586750552058,60.0,0.7691918015480042,-0.0,-6.9691310500275e-08,0.0,283.1564025878906,289.13836669921875,287.97625732421875,288.0301513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339360,299.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,9.48375090956688e-05,299.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,9.986846271203832e-05,299.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,7.376250869128853e-05,299.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,9.986846271203832e-05,299.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0004737330018542,290.4894104003906,294.1499938964844,289.27130126953125,286.58575439453125,290.1190185546875,289.4801330566406,288.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.050000000745058,0.0,-0.0083529893308877,60.0,0.7425844669342041,-0.0,-6.967778887201348e-08,0.0,283.1564025878906,289.13836669921875,287.9765319824219,288.0301513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339420,299.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,9.481979941483588e-05,299.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,9.984981443267316e-05,299.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,7.374872802756727e-05,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,9.984981443267316e-05,299.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,0.0004736445262096,290.4769592285156,294.1499938964844,289.2210693359375,286.5455627441406,290.1033935546875,289.4193420410156,288.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118422740148844e-09,0.0010107200359925,-0.0177010037004947,0.0,0.050000000745058,0.0,-0.0083417240530252,60.0,0.6909444332122803,-0.0,-6.965100141087532e-08,0.0,283.1564025878906,289.13836669921875,287.9770202636719,288.0301513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339480,299.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,9.481979941483588e-05,299.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,9.984981443267316e-05,299.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,7.374872802756727e-05,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,9.984981443267316e-05,299.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,0.0004736445262096,290.4769592285156,294.1499938964844,289.2210693359375,286.5455627441406,290.1033935546875,289.4193420410156,288.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118422740148844e-09,0.0010107200359925,-0.0177010037004947,0.0,0.050000000745058,0.0,-0.0083417240530252,60.0,0.6909444332122803,-0.0,-6.965100141087532e-08,0.0,283.1564025878906,289.13836669921875,287.9770202636719,288.0301513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339540,299.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,9.480224980507046e-05,299.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,9.983134077629074e-05,299.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,7.373508560704067e-05,299.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4011535644531,0.0,0.0,9.983134077629074e-05,299.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907470703125,0.0,0.0,0.0004735568945761,290.4643249511719,294.1499938964844,289.1719970703125,286.506103515625,290.087158203125,289.36163330078125,288.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918075350482e-09,0.0010105276014655,-0.0176420584321022,0.0,0.050000000745058,0.0,-0.0083305677399039,60.0,0.6413418054580688,-0.0,-6.96244768505494e-08,0.0,283.1564025878906,289.13836669921875,287.9775085449219,288.0301208496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339600,299.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,9.480224980507046e-05,299.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,9.983134077629074e-05,299.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,7.373508560704067e-05,299.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4011535644531,0.0,0.0,9.983134077629074e-05,299.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907470703125,0.0,0.0,0.0004735568945761,290.4643249511719,294.1499938964844,289.1719970703125,286.506103515625,290.087158203125,289.36163330078125,288.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918075350482e-09,0.0010105276014655,-0.0176420584321022,0.0,0.050000000745058,0.0,-0.0083305677399039,60.0,0.6413418054580688,-0.0,-6.96244768505494e-08,0.0,283.1564025878906,289.13836669921875,287.9775085449219,288.0301208496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339660,299.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,9.47848311625421e-05,299.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,9.981299081118776e-05,299.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,7.372153777396306e-05,299.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,9.981299081118776e-05,299.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826904296875,0.0,0.0,0.0004734698741231,290.4515380859375,294.1499938964844,289.1241149902344,286.46746826171875,290.0703430175781,289.30645751953125,288.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.050000000745058,0.0,-0.0083194924518466,60.0,0.5936893820762634,-0.0,-6.95981512421895e-08,0.0,283.1564025878906,289.13836669921875,287.97802734375,288.0301208496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339720,299.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,9.47848311625421e-05,299.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,9.981299081118776e-05,299.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,7.372153777396306e-05,299.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,9.981299081118776e-05,299.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826904296875,0.0,0.0,0.0004734698741231,290.4515380859375,294.1499938964844,289.1241149902344,286.46746826171875,290.0703430175781,289.30645751953125,288.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.050000000745058,0.0,-0.0083194924518466,60.0,0.5936893820762634,-0.0,-6.95981512421895e-08,0.0,283.1564025878906,289.13836669921875,287.97802734375,288.0301208496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339780,299.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,9.476752893533558e-05,299.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,9.979477181332186e-05,299.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,7.370807725237682e-05,299.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.979477181332186e-05,299.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,0.0004733834357466,290.4385681152344,294.1499938964844,289.0774230957031,286.4296569824219,290.052978515625,289.2535095214844,288.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.0513923589032865e-09,0.0010101469233632,-0.0175254326313734,0.0,0.050000000745058,0.0,-0.0083084935322403,60.0,0.5479114055633545,-0.0,-6.957201748036823e-08,0.0,283.1564025878906,289.13836669921875,287.978515625,288.03009033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
