time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339840,299.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,9.476752893533558e-05,299.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,9.979477181332186e-05,299.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,7.370807725237682e-05,299.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.979477181332186e-05,299.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,0.0004733834357466,290.4385681152344,294.1499938964844,289.0774230957031,286.4296569824219,290.052978515625,289.2535095214844,288.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.0513923589032865e-09,0.0010101469233632,-0.0175254326313734,0.0,0.050000000745058,0.0,-0.0083084935322403,60.0,0.5479114055633545,-0.0,-6.957201748036823e-08,0.0,283.1564025878906,289.13836669921875,287.978515625,288.03009033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339900,299.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,9.47589287534356e-05,299.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,9.97857132460922e-05,299.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,7.370139064732939e-05,299.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,9.97857132460922e-05,299.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37030029296875,0.0,0.0,0.0004733404784929,290.4320373535156,294.1499938964844,289.0545349121094,286.4110412597656,290.0440979003906,289.2277526855469,288.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.050000000745058,0.0,-0.0083030257374048,60.0,0.5257102251052856,-0.0,-6.955902165373119e-08,0.0,283.1564025878906,289.13836669921875,287.978759765625,288.03009033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12339960,299.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,9.475036495132372e-05,299.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,9.977669833460824e-05,299.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,7.36947258701548e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,9.977669833460824e-05,299.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.0004732976958621,290.42547607421875,294.1499938964844,289.031982421875,286.3926696777344,290.0351257324219,289.2024841308594,288.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.050000000745058,0.0,-0.0082975840196013,60.0,0.5039519667625427,-0.0,-6.95460968813677e-08,0.0,283.1564025878906,289.13836669921875,287.97900390625,288.03009033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340020,299.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,9.473339741816744e-05,299.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,9.97588285827078e-05,299.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,7.368152728304267e-05,299.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674621582031,0.0,0.0,9.97588285827078e-05,299.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,0.0004732129455078,290.4122619628906,294.1499938964844,288.9877624511719,286.3565673828125,290.0167541503906,289.1531677246094,288.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097797494381,7.007630475897031e-09,0.0010097726481035,-0.01741080917418,0.0,0.050000000745058,0.0,-0.0082867993041872,60.0,0.461727112531662,-0.0,-6.95204747103162e-08,0.0,283.1564025878906,289.13836669921875,287.9795227050781,288.0300598144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340080,299.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,9.473339741816744e-05,299.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,9.97588285827078e-05,299.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,7.368152728304267e-05,299.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674621582031,0.0,0.0,9.97588285827078e-05,299.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,0.0004732129455078,290.4122619628906,294.1499938964844,288.9877624511719,286.3565673828125,290.0167541503906,289.1531677246094,288.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097797494381,7.007630475897031e-09,0.0010097726481035,-0.01741080917418,0.0,0.050000000745058,0.0,-0.0082867993041872,60.0,0.461727112531662,-0.0,-6.95204747103162e-08,0.0,283.1564025878906,289.13836669921875,287.9795227050781,288.0300598144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340140,299.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547668457031,0.0,0.0,9.471669909544288e-05,299.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,9.974124986911193e-05,299.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,7.366854697465897e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,9.974124986911193e-05,299.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0004731295339297,290.39892578125,294.1499938964844,288.94482421875,286.3213806152344,289.9979858398437,289.10546875,288.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.9862262641606784e-09,0.0010095896432176,-0.0173547454178333,0.0,0.050000000745058,0.0,-0.0082761887460947,60.0,0.4212002158164978,-0.0,-6.949527175947878e-08,0.0,283.1564025878906,289.13836669921875,287.9800109863281,288.0300598144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340200,299.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547668457031,0.0,0.0,9.471669909544288e-05,299.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,9.974124986911193e-05,299.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,7.366854697465897e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,9.974124986911193e-05,299.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0004731295339297,290.39892578125,294.1499938964844,288.94482421875,286.3213806152344,289.9979858398437,289.10546875,288.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.9862262641606784e-09,0.0010095896432176,-0.0173547454178333,0.0,0.050000000745058,0.0,-0.0082761887460947,60.0,0.4212002158164978,-0.0,-6.949527175947878e-08,0.0,283.1564025878906,289.13836669921875,287.9800109863281,288.0300598144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340260,299.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34588623046875,0.0,0.0,9.47003936744295e-05,299.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,9.972407133318484e-05,299.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,7.365586498053744e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,9.972407133318484e-05,299.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0004730480723083,290.385498046875,294.1499938964844,288.9031982421875,286.2871398925781,289.978759765625,289.0592956542969,288.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965310994644369e-09,0.0010094108292832,-0.0172999612987041,0.0,0.050000000745058,0.0,-0.0082658194005489,60.0,0.3823222815990448,-0.0,-6.94706514536847e-08,0.0,283.1564025878906,289.13836669921875,287.9804992675781,288.030029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340320,299.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34588623046875,0.0,0.0,9.47003936744295e-05,299.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,9.972407133318484e-05,299.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,7.365586498053744e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,9.972407133318484e-05,299.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0004730480723083,290.385498046875,294.1499938964844,288.9031982421875,286.2871398925781,289.978759765625,289.0592956542969,288.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965310994644369e-09,0.0010094108292832,-0.0172999612987041,0.0,0.050000000745058,0.0,-0.0082658194005489,60.0,0.3823222815990448,-0.0,-6.94706514536847e-08,0.0,283.1564025878906,289.13836669921875,287.9804992675781,288.030029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340380,299.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.468460484640671e-05,299.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,9.970744577003644e-05,299.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34442138671875,0.0,0.0,7.36435831640847e-05,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406677246094,0.0,0.0,9.970744577003644e-05,299.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0004729692009277,290.3719482421875,294.1499938964844,288.8628845214844,286.2538757324219,289.95916748046875,289.0145874023437,288.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504898035575e-09,0.0010092376032844,-0.0172468889504671,0.0,0.050000000745058,0.0,-0.0082557750865817,60.0,0.3450512290000915,-0.0,-6.944679853404524e-08,0.0,283.1564025878906,289.13836669921875,287.9809875488281,288.030029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340440,299.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.468460484640671e-05,299.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,9.970744577003644e-05,299.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34442138671875,0.0,0.0,7.36435831640847e-05,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406677246094,0.0,0.0,9.970744577003644e-05,299.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0004729692009277,290.3719482421875,294.1499938964844,288.8628845214844,286.2538757324219,289.95916748046875,289.0145874023437,288.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504898035575e-09,0.0010092376032844,-0.0172468889504671,0.0,0.050000000745058,0.0,-0.0082557750865817,60.0,0.3450512290000915,-0.0,-6.944679853404524e-08,0.0,283.1564025878906,289.13836669921875,287.9809875488281,288.030029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340500,299.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,9.46769505389966e-05,299.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,9.969938400899991e-05,299.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33984375,0.0,0.0,7.363762415479869e-05,299.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,9.969938400899991e-05,299.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266296386719,0.0,0.0,0.0004729309584945,290.3651428222656,294.1499938964844,288.8432006835937,286.23760986328125,289.9492492675781,288.9927673339844,288.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.050000000745058,0.0,-0.0082509024068713,60.0,0.3270125985145569,-0.0,-6.943523089830705e-08,0.0,283.1564025878906,289.13836669921875,287.98126220703125,288.030029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340560,299.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,9.466948540648444e-05,299.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,9.96915259747766e-05,299.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,7.363181794062257e-05,299.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,9.96915259747766e-05,299.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32208251953125,0.0,0.0,0.0004728936764877,290.3583374023437,294.1499938964844,288.8238830566406,286.2215881347656,289.939208984375,288.9712829589844,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.050000000745058,0.0,-0.0082461480051279,60.0,0.3093581199645996,-0.0,-6.942394747966318e-08,0.0,283.1564025878906,289.13836669921875,287.98150634765625,288.0299987792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340620,299.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,9.46551954257302e-05,299.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298034667969,0.0,0.0,9.967647929443046e-05,299.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,7.362070755334571e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,9.967647929443046e-05,299.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,0.0004728223138954,290.3446350097656,294.1499938964844,288.7862548828125,286.1903381347656,289.9189453125,288.9293212890625,288.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.050000000745058,0.0,-0.0082370415329933,60.0,0.2751886248588562,-0.0,-6.940233276964136e-08,0.0,283.1564025878906,289.13836669921875,287.98199462890625,288.0299987792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340680,299.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,9.46551954257302e-05,299.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298034667969,0.0,0.0,9.967647929443046e-05,299.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,7.362070755334571e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,9.967647929443046e-05,299.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,0.0004728223138954,290.3446350097656,294.1499938964844,288.7862548828125,286.1903381347656,289.9189453125,288.9293212890625,288.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.050000000745058,0.0,-0.0082370415329933,60.0,0.2751886248588562,-0.0,-6.940233276964136e-08,0.0,283.1564025878906,289.13836669921875,287.98199462890625,288.0299987792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340740,299.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,9.464193135499954e-05,299.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,9.966250945581125e-05,299.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,7.36103902454488e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,9.966250945581125e-05,299.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036804199219,0.0,0.0,0.0004727560153696,290.33087158203125,294.1499938964844,288.75,286.1601257324219,289.8983764648437,288.8887634277344,288.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160886285912e-09,0.0010087682167068,-0.0171031188219785,0.0,0.050000000745058,0.0,-0.0082285646349191,60.0,0.2425310462713241,-0.0,-6.938221730479199e-08,0.0,283.1564025878906,289.13836669921875,287.98248291015625,288.0299987792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340800,299.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,9.464193135499954e-05,299.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,9.966250945581125e-05,299.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,7.36103902454488e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,9.966250945581125e-05,299.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036804199219,0.0,0.0,0.0004727560153696,290.33087158203125,294.1499938964844,288.75,286.1601257324219,289.8983764648437,288.8887634277344,288.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160886285912e-09,0.0010087682167068,-0.0171031188219785,0.0,0.050000000745058,0.0,-0.0082285646349191,60.0,0.2425310462713241,-0.0,-6.938221730479199e-08,0.0,283.1564025878906,289.13836669921875,287.98248291015625,288.0299987792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340860,299.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,9.462920570513234e-05,299.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,9.96491071418859e-05,299.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,7.360049494309351e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033752441406,0.0,0.0,9.96491071418859e-05,299.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.0004726924817077,290.3170471191406,294.1499938964844,288.7174987792969,286.1329040527344,289.8775634765625,288.84979248046875,288.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.050000000745058,0.0,-0.0082204304635524,60.0,0.2119895666837692,-0.0,-6.936291185866139e-08,0.0,283.1564025878906,289.13836669921875,287.98297119140625,288.02996826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340920,299.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,9.462920570513234e-05,299.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,9.96491071418859e-05,299.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,7.360049494309351e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033752441406,0.0,0.0,9.96491071418859e-05,299.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.0004726924817077,290.3170471191406,294.1499938964844,288.7174987792969,286.1329040527344,289.8775634765625,288.84979248046875,288.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.050000000745058,0.0,-0.0082204304635524,60.0,0.2119895666837692,-0.0,-6.936291185866139e-08,0.0,283.1564025878906,289.13836669921875,287.98297119140625,288.02996826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12340980,299.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,9.461643639951944e-05,299.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,9.96356611722149e-05,299.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,7.359056326095015e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,9.96356611722149e-05,299.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0004726286861114,290.3031921386719,294.1499938964844,288.6908874511719,286.1103820800781,289.8565673828125,288.81329345703125,288.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.050000000745058,0.0,-0.0082122702151536,60.0,0.1853647083044052,-0.0,-6.93435566745393e-08,0.0,283.1564025878906,289.13836669921875,287.9834899902344,288.02996826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341040,299.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,9.461643639951944e-05,299.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,9.96356611722149e-05,299.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,7.359056326095015e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,9.96356611722149e-05,299.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0004726286861114,290.3031921386719,294.1499938964844,288.6908874511719,286.1103820800781,289.8565673828125,288.81329345703125,288.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.050000000745058,0.0,-0.0082122702151536,60.0,0.1853647083044052,-0.0,-6.93435566745393e-08,0.0,283.1564025878906,289.13836669921875,287.9834899902344,288.02996826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341100,299.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28546142578125,0.0,0.0,9.461003355681896e-05,299.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,9.962892363546416e-05,299.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,7.358558650594205e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890014648437,0.0,0.0,9.962892363546416e-05,299.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0004725967301055,290.2962341308594,294.1499938964844,288.6796875,286.1007995605469,289.8460693359375,288.7962646484375,288.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.050000000745058,0.0,-0.0082081817090511,60.0,0.1737071871757507,-0.0,-6.933385776619616e-08,0.0,283.1564025878906,289.13836669921875,287.9837341308594,288.0299377441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341160,299.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,9.460362343816088e-05,299.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,9.96221715467982e-05,299.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,7.358059519901872e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,9.96221715467982e-05,299.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753295898437,0.0,0.0,0.000472564715892,290.2892761230469,294.1499938964844,288.6697692871094,286.0922546386719,289.8355712890625,288.7801208496094,288.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.050000000745058,0.0,-0.0082040894776582,60.0,0.1630878001451492,-0.0,-6.932414464699832e-08,0.0,283.1564025878906,289.13836669921875,287.9839782714844,288.0299377441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341220,299.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,9.4590759545099e-05,299.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,9.96086237137206e-05,299.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778625488281,0.0,0.0,7.357059075729921e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,9.96086237137206e-05,299.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,0.0004725004255305,290.2753295898437,294.1499938964844,288.6537475585937,286.0782165527344,289.8146057128906,288.7506408691406,288.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.050000000745058,0.0,-0.0081958761438727,60.0,0.14480821788311,-0.0,-6.930466867061116e-08,0.0,283.1564025878906,289.13836669921875,287.9844665527344,288.0299377441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341280,299.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,9.4590759545099e-05,299.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,9.96086237137206e-05,299.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778625488281,0.0,0.0,7.357059075729921e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,9.96086237137206e-05,299.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,0.0004725004255305,290.2753295898437,294.1499938964844,288.6537475585937,286.0782165527344,289.8146057128906,288.7506408691406,288.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.050000000745058,0.0,-0.0081958761438727,60.0,0.14480821788311,-0.0,-6.930466867061116e-08,0.0,283.1564025878906,289.13836669921875,287.9844665527344,288.0299377441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341340,299.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,9.457777196075769e-05,299.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,9.959495218936354e-05,299.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,7.356049172813073e-05,299.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,9.959495218936354e-05,299.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,0.0004724355821963,290.2613525390625,294.1499938964844,288.6424255371094,286.0679626464844,289.79376220703125,288.7251892089844,288.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.050000000745058,0.0,-0.0081875938922166,60.0,0.1303459703922271,-0.0,-6.928502926939474e-08,0.0,283.1564025878906,289.13836669921875,287.9849548339844,288.0299072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341400,299.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,9.457777196075769e-05,299.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,9.959495218936354e-05,299.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,7.356049172813073e-05,299.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,9.959495218936354e-05,299.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,0.0004724355821963,290.2613525390625,294.1499938964844,288.6424255371094,286.0679626464844,289.79376220703125,288.7251892089844,288.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.050000000745058,0.0,-0.0081875938922166,60.0,0.1303459703922271,-0.0,-6.928502926939474e-08,0.0,283.1564025878906,289.13836669921875,287.9849548339844,288.0299072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341460,299.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,9.456462430534884e-05,299.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,9.958109876606612e-05,299.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,7.355026173172519e-05,299.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547607421875,0.0,0.0,9.958109876606612e-05,299.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,0.0004723698657471,290.2473449707031,294.1499938964844,288.6354064941406,286.06121826171875,289.77313232421875,288.703857421875,288.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.050000000745058,0.0,-0.0081792110577225,60.0,0.1193768084049224,-0.0,-6.926514828364817e-08,0.0,283.1564025878906,289.13836669921875,287.9854736328125,288.0299072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341520,299.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,9.456462430534884e-05,299.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,9.958109876606612e-05,299.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,7.355026173172519e-05,299.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547607421875,0.0,0.0,9.958109876606612e-05,299.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,0.0004723698657471,290.2473449707031,294.1499938964844,288.6354064941406,286.06121826171875,289.77313232421875,288.703857421875,288.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.050000000745058,0.0,-0.0081792110577225,60.0,0.1193768084049224,-0.0,-6.926514828364817e-08,0.0,283.1564025878906,289.13836669921875,287.9854736328125,288.0299072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341580,299.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,9.45512656471692e-05,299.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,9.956703433999792e-05,299.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,7.353987166425213e-05,299.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,9.956703433999792e-05,299.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,0.0004723031306639,290.2333374023437,294.1499938964844,288.63232421875,286.0576477050781,289.7528076171875,288.6866149902344,288.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.050000000745058,0.0,-0.0081707034260034,60.0,0.1116015389561653,-0.0,-6.92449830808073e-08,0.0,283.1564025878906,289.13836669921875,287.9859619140625,288.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341640,299.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,9.45512656471692e-05,299.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,9.956703433999792e-05,299.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,7.353987166425213e-05,299.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,9.956703433999792e-05,299.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,0.0004723031306639,290.2333374023437,294.1499938964844,288.63232421875,286.0576477050781,289.7528076171875,288.6866149902344,288.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.050000000745058,0.0,-0.0081707034260034,60.0,0.1116015389561653,-0.0,-6.92449830808073e-08,0.0,283.1564025878906,289.13836669921875,287.9859619140625,288.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341700,299.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,9.4544499006588e-05,299.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,9.955991117749365e-05,299.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,7.353461114689708e-05,299.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,9.955991117749365e-05,299.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,0.0004722693411167,290.226318359375,294.1499938964844,288.63214111328125,286.05694580078125,289.7427673339844,288.6795654296875,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.050000000745058,0.0,-0.008166397921741,60.0,0.1088479682803154,-0.0,-6.923477258169441e-08,0.0,283.1564025878906,289.13836669921875,287.9862060546875,288.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341760,299.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,9.453767415834592e-05,299.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,9.955272253137082e-05,299.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,7.352929969783872e-05,299.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,9.955272253137082e-05,299.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,0.0004722352314274,290.21929931640625,294.1499938964844,288.6327819824219,286.05694580078125,289.7328186035156,288.6734619140625,288.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.050000000745058,0.0,-0.0081620560958981,60.0,0.1067662388086319,-0.0,-6.922448392288062e-08,0.0,283.1564025878906,289.13836669921875,287.9864501953125,288.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341820,299.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,9.452382801100612e-05,299.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,9.9538141512312e-05,299.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,7.351853128056973e-05,299.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22479248046875,0.0,0.0,9.9538141512312e-05,299.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.0004721661098301,290.20526123046875,294.1499938964844,288.63641357421875,286.0588684082031,289.7132263183594,288.6640014648437,288.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.050000000745058,0.0,-0.0081532578915357,60.0,0.1044651865959167,-0.0,-6.920362949358605e-08,0.0,283.1564025878906,289.13836669921875,287.9869384765625,288.02984619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341880,299.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,9.452382801100612e-05,299.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,9.9538141512312e-05,299.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,7.351853128056973e-05,299.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22479248046875,0.0,0.0,9.9538141512312e-05,299.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.0004721661098301,290.20526123046875,294.1499938964844,288.63641357421875,286.0588684082031,289.7132263183594,288.6640014648437,288.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.050000000745058,0.0,-0.0081532578915357,60.0,0.1044651865959167,-0.0,-6.920362949358605e-08,0.0,283.1564025878906,289.13836669921875,287.9869384765625,288.02984619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12341940,299.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,9.450973448110744e-05,299.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,9.952329855877906e-05,299.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,7.350756641244516e-05,299.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,9.952329855877906e-05,299.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0004720956785604,290.1912536621094,294.1499938964844,288.64276123046875,286.06304931640625,289.694091796875,288.6581115722656,288.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.050000000745058,0.0,-0.0081443041563034,60.0,0.1045068353414535,-0.0,-6.918241268749625e-08,0.0,283.1564025878906,289.13836669921875,287.9874267578125,288.02984619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342000,299.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,9.450973448110744e-05,299.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,9.952329855877906e-05,299.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,7.350756641244516e-05,299.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,9.952329855877906e-05,299.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0004720956785604,290.1912536621094,294.1499938964844,288.64276123046875,286.06304931640625,289.694091796875,288.6581115722656,288.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.050000000745058,0.0,-0.0081443041563034,60.0,0.1045068353414535,-0.0,-6.918241268749625e-08,0.0,283.1564025878906,289.13836669921875,287.9874267578125,288.02984619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342060,299.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,9.449537901673466e-05,299.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,9.95081863948144e-05,299.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,7.3496405093465e-05,299.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,9.95081863948144e-05,299.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,0.000472023995826,290.1772155761719,294.1499938964844,288.6515197753906,286.0691833496094,289.6754150390625,288.6555480957031,288.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.050000000745058,0.0,-0.0081351958215236,60.0,0.1065786927938461,-0.0,-6.916082639918386e-08,0.0,283.1564025878906,289.13836669921875,287.9879150390625,288.0298156738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
