time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342120,299.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,9.449537901673466e-05,299.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,9.95081863948144e-05,299.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,7.3496405093465e-05,299.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,9.95081863948144e-05,299.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,0.000472023995826,290.1772155761719,294.1499938964844,288.6515197753906,286.0691833496094,289.6754150390625,288.6555480957031,288.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.050000000745058,0.0,-0.0081351958215236,60.0,0.1065786927938461,-0.0,-6.916082639918386e-08,0.0,283.1564025878906,289.13836669921875,287.9879150390625,288.0298156738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342180,299.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,9.4480776169803e-05,299.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,9.949280502041802e-05,299.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,7.348504732362926e-05,299.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,9.949280502041802e-05,299.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,0.000471951032523,290.1632080078125,294.1499938964844,288.6622314453125,286.0770263671875,289.65728759765625,288.65606689453125,288.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.050000000745058,0.0,-0.0081259347498416,60.0,0.1104169115424156,-0.0,-6.913889194493096e-08,0.0,283.1564025878906,289.13836669921875,287.9884338378906,288.0298156738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342240,299.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,9.4480776169803e-05,299.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,9.949280502041802e-05,299.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,7.348504732362926e-05,299.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,9.949280502041802e-05,299.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,0.000471951032523,290.1632080078125,294.1499938964844,288.6622314453125,286.0770263671875,289.65728759765625,288.65606689453125,288.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.050000000745058,0.0,-0.0081259347498416,60.0,0.1104169115424156,-0.0,-6.913889194493096e-08,0.0,283.1564025878906,289.13836669921875,287.9884338378906,288.0298156738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342300,299.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,9.447338379686698e-05,299.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,9.948501974577084e-05,299.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,7.347929931711406e-05,299.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,9.948501974577084e-05,299.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,0.0004719140997622,290.1562194824219,294.1499938964844,288.668212890625,286.0814819335937,289.6484375,288.6573181152344,288.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688268676869e-09,0.0010069170966744,-0.0165360961109399,0.0,0.050000000745058,0.0,-0.0081212492659688,60.0,0.112890712916851,-0.0,-6.912779326739837e-08,0.0,283.1564025878906,289.13836669921875,287.9886779785156,288.0298156738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342360,299.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,9.446593321627006e-05,299.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,9.947717626346277e-05,299.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,7.347350037889555e-05,299.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,9.947717626346277e-05,299.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,0.000471876875963,290.14923095703125,294.1499938964844,288.6745300292969,286.08624267578125,289.6396789550781,288.65924072265625,288.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664166996017684e-09,0.0010068357223644,-0.0165111571550369,0.0,0.050000000745058,0.0,-0.0081165293231606,60.0,0.1156891882419586,-0.0,-6.911660932473751e-08,0.0,283.1564025878906,289.13836669921875,287.9889221191406,288.02978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342420,299.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,9.445086470805109e-05,299.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,9.946130739990622e-05,299.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,7.346178608713672e-05,299.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,9.946130739990622e-05,299.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0004718016134575,290.13525390625,294.1499938964844,288.68804931640625,286.09649658203125,289.62261962890625,288.6647033691406,288.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.050000000745058,0.0,-0.0081069897860288,60.0,0.1220996677875518,-0.0,-6.90940211711677e-08,0.0,283.1564025878906,289.13836669921875,287.9894104003906,288.02978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342480,299.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,9.445086470805109e-05,299.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,9.946130739990622e-05,299.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,7.346178608713672e-05,299.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,9.946130739990622e-05,299.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0004718016134575,290.13525390625,294.1499938964844,288.68804931640625,286.09649658203125,289.62261962890625,288.6647033691406,288.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.050000000745058,0.0,-0.0081069897860288,60.0,0.1220996677875518,-0.0,-6.90940211711677e-08,0.0,283.1564025878906,289.13836669921875,287.9894104003906,288.02978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342540,299.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,9.443559247301891e-05,299.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,9.944522753357889e-05,299.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,7.344990444835275e-05,299.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,9.944522753357889e-05,299.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.0004717253323178,290.1213073730469,294.1499938964844,288.702392578125,286.1075439453125,289.6061096191406,288.6722106933594,288.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.050000000745058,0.0,-0.0080973273143172,60.0,0.1294129490852356,-0.0,-6.907114169507622e-08,0.0,283.1564025878906,289.13836669921875,287.9898986816406,288.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342600,299.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,9.443559247301891e-05,299.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,9.944522753357889e-05,299.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,7.344990444835275e-05,299.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,9.944522753357889e-05,299.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.0004717253323178,290.1213073730469,294.1499938964844,288.702392578125,286.1075439453125,289.6061096191406,288.6722106933594,288.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.050000000745058,0.0,-0.0080973273143172,60.0,0.1294129490852356,-0.0,-6.907114169507622e-08,0.0,283.1564025878906,289.13836669921875,287.9898986816406,288.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342660,299.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,9.44201383390464e-05,299.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.942895849235356e-05,299.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,7.343788456637412e-05,299.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,9.942895849235356e-05,299.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,0.0004716481489595,290.1073608398437,294.1499938964844,288.7171325683594,286.1190490722656,289.5901794433594,288.6813659667969,288.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.050000000745058,0.0,-0.0080875558778643,60.0,0.1373303085565567,-0.0,-6.904800642359987e-08,0.0,283.1564025878906,289.13836669921875,287.9903869628906,288.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342720,299.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,9.44201383390464e-05,299.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.942895849235356e-05,299.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,7.343788456637412e-05,299.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,9.942895849235356e-05,299.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,0.0004716481489595,290.1073608398437,294.1499938964844,288.7171325683594,286.1190490722656,289.5901794433594,288.6813659667969,288.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.050000000745058,0.0,-0.0080875558778643,60.0,0.1373303085565567,-0.0,-6.904800642359987e-08,0.0,283.1564025878906,289.13836669921875,287.9903869628906,288.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342780,299.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,9.440453140996397e-05,299.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,9.941252210410312e-05,299.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,7.342574826907367e-05,299.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,9.941252210410312e-05,299.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0004715702089015,290.0934753417969,294.1499938964844,288.7319030761719,286.1307373046875,289.57476806640625,288.6918640136719,288.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.050000000745058,0.0,-0.0080776903778314,60.0,0.1455734074115753,-0.0,-6.902465088387545e-08,0.0,283.1564025878906,289.13836669921875,287.9908752441406,288.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342840,299.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,9.440453140996397e-05,299.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,9.941252210410312e-05,299.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,7.342574826907367e-05,299.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,9.941252210410312e-05,299.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0004715702089015,290.0934753417969,294.1499938964844,288.7319030761719,286.1307373046875,289.57476806640625,288.6918640136719,288.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.050000000745058,0.0,-0.0080776903778314,60.0,0.1455734074115753,-0.0,-6.902465088387545e-08,0.0,283.1564025878906,289.13836669921875,287.9908752441406,288.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342900,299.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349182128906,0.0,0.0,9.439668065169826e-05,299.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,9.94042493402958e-05,299.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,7.341963646467775e-05,299.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,9.94042493402958e-05,299.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0004715309478342,290.0865478515625,294.1499938964844,288.7391967773437,286.13653564453125,289.5672912597656,288.6974792480469,288.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.5758110068259165e-09,0.0010060801869258,-0.0162797141820192,0.0,0.050000000745058,0.0,-0.0080727273598313,60.0,0.1497235596179962,-0.0,-6.901290561245332e-08,0.0,283.1564025878906,289.13836669921875,287.9911193847656,288.0297241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12342960,299.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,9.438879351364449e-05,299.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,9.9395947472658e-05,299.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,7.341351010836661e-05,299.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326599121094,0.0,0.0,9.9395947472658e-05,299.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.0004714915994554,290.0796203613281,294.1499938964844,288.746337890625,286.1422424316406,289.5599365234375,288.70330810546875,288.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565766597077527e-09,0.0010059942724183,-0.0162534043192863,0.0,0.050000000745058,0.0,-0.0080677485093474,60.0,0.1538479924201965,-0.0,-6.900112481389442e-08,0.0,283.1564025878906,289.13836669921875,287.9913635253906,288.0297241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343020,299.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,9.437296102987602e-05,299.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,9.93792709778063e-05,299.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,7.34011919121258e-05,299.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,9.93792709778063e-05,299.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,0.0004714124661404,290.0657958984375,294.1499938964844,288.7600402832031,286.1533508300781,289.54559326171875,288.7153015136719,288.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.050000000745058,0.0,-0.0080577470362186,60.0,0.1618890613317489,-0.0,-6.897745663536625e-08,0.0,283.1564025878906,289.13836669921875,287.9918518066406,288.0297241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343080,299.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,9.437296102987602e-05,299.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,9.93792709778063e-05,299.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,7.34011919121258e-05,299.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,9.93792709778063e-05,299.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,0.0004714124661404,290.0657958984375,294.1499938964844,288.7600402832031,286.1533508300781,289.54559326171875,288.7153015136719,288.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.050000000745058,0.0,-0.0080577470362186,60.0,0.1618890613317489,-0.0,-6.897745663536625e-08,0.0,283.1564025878906,289.13836669921875,287.9918518066406,288.0297241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343140,299.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,9.43570485105738e-05,299.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,9.936252172337844e-05,299.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,7.338881550822407e-05,299.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,9.936252172337844e-05,299.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,0.0004713330126833,290.0520324707031,294.1499938964844,288.7725830078125,286.1636962890625,289.53173828125,288.7274780273437,288.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.050000000745058,0.0,-0.0080477045848965,60.0,0.1694091558456421,-0.0,-6.895370319170979e-08,0.0,283.1564025878906,289.13836669921875,287.9923400878906,288.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343200,299.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,9.43570485105738e-05,299.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,9.936252172337844e-05,299.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,7.338881550822407e-05,299.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,9.936252172337844e-05,299.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,0.0004713330126833,290.0520324707031,294.1499938964844,288.7725830078125,286.1636962890625,289.53173828125,288.7274780273437,288.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.050000000745058,0.0,-0.0080477045848965,60.0,0.1694091558456421,-0.0,-6.895370319170979e-08,0.0,283.1564025878906,289.13836669921875,287.9923400878906,288.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343260,299.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,9.434109961148351e-05,299.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,9.93457215372473e-05,299.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,7.337641000049189e-05,299.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,9.93457215372473e-05,299.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.0004712533263955,290.0382995605469,294.1499938964844,288.7835998535156,286.1730041503906,289.5183410644531,288.7395324707031,288.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.050000000745058,0.0,-0.0080376397818326,60.0,0.1761342287063598,-0.0,-6.892989290463447e-08,0.0,283.1564025878906,289.13836669921875,287.9928283691406,288.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343320,299.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,9.434109961148351e-05,299.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,9.93457215372473e-05,299.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,7.337641000049189e-05,299.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,9.93457215372473e-05,299.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.0004712533263955,290.0382995605469,294.1499938964844,288.7835998535156,286.1730041503906,289.5183410644531,288.7395324707031,288.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.050000000745058,0.0,-0.0080376397818326,60.0,0.1761342287063598,-0.0,-6.892989290463447e-08,0.0,283.1564025878906,289.13836669921875,287.9928283691406,288.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343380,299.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,9.43251434364356e-05,299.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,9.932891407515854e-05,299.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,7.336399721680209e-05,299.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,9.932891407515854e-05,299.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,0.0004711736110039,290.02459716796875,294.1499938964844,288.792724609375,286.18096923828125,289.50537109375,288.7510986328125,288.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.050000000745058,0.0,-0.0080275703221559,60.0,0.1818133443593979,-0.0,-6.890607551213179e-08,0.0,283.1564025878906,289.13836669921875,287.99334716796875,288.0296630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343440,299.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,9.43251434364356e-05,299.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,9.932891407515854e-05,299.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,7.336399721680209e-05,299.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,9.932891407515854e-05,299.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,0.0004711736110039,290.02459716796875,294.1499938964844,288.792724609375,286.18096923828125,289.50537109375,288.7510986328125,288.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.050000000745058,0.0,-0.0080275703221559,60.0,0.1818133443593979,-0.0,-6.890607551213179e-08,0.0,283.1564025878906,289.13836669921875,287.99334716796875,288.0296630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343500,299.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,9.431716898689048e-05,299.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,9.932051762007176e-05,299.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,7.33577981009148e-05,299.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,9.932051762007176e-05,299.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,0.00047113376786,290.0177917480469,294.1499938964844,288.7964172363281,286.1843566894531,289.4989929199219,288.7565612792969,288.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574210102446e-09,0.0010052145225927,-0.0160145293921232,0.0,0.050000000745058,0.0,-0.0080225402489304,60.0,0.1841571480035781,-0.0,-6.889418102673518e-08,0.0,283.1564025878906,289.13836669921875,287.9935913085937,288.0296630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343560,299.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,9.430920181330292e-05,299.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863037109375,0.0,0.0,9.931212844094262e-05,299.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834350585937,0.0,0.0,7.335159898502752e-05,299.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,9.931212844094262e-05,299.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0004710939829237,290.0109558105469,294.1499938964844,288.7995300292969,286.1872863769531,289.49273681640625,288.7617492675781,288.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464440538422877e-09,0.0010051277931779,-0.0159879848361015,0.0,0.050000000745058,0.0,-0.0080175166949629,60.0,0.1861245483160019,-0.0,-6.888230075219326e-08,0.0,283.1564025878906,289.13836669921875,287.99383544921875,288.0296630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343620,299.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,9.43009290494956e-05,299.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,9.930341911967844e-05,299.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,7.334516703849658e-05,299.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,9.930341911967844e-05,299.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,0.0004710526845883,290.0038757324219,294.1499938964844,288.8020324707031,286.1898193359375,289.4862976074219,288.7668151855469,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.4539196209523206e-09,0.0010050379205495,-0.0159604251384735,0.0,0.050000000745058,0.0,-0.0080123012885451,60.0,0.1877366602420807,-0.0,-6.886997283572782e-08,0.0,283.1564025878906,289.13836669921875,287.9940795898437,288.0296630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343680,299.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,9.429331112187356e-05,299.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,9.92954010143876e-05,299.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,7.333924440899864e-05,299.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,9.92954010143876e-05,299.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0004710146167781,289.99737548828125,294.1499938964844,288.8036499023437,286.1916809082031,289.4804382324219,288.7711486816406,288.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.050000000745058,0.0,-0.0080074965953826,60.0,0.1888133287429809,-0.0,-6.88586183628104e-08,0.0,283.1564025878906,289.13836669921875,287.99432373046875,288.0296325683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343740,299.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,9.427750774193556e-05,299.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,9.927875362336636e-05,299.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,7.332694804063067e-05,299.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.927875362336636e-05,299.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,0.000470935658086,289.9838256835937,294.1499938964844,288.8046875,286.1937866210937,289.4684143066406,288.7789001464844,288.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.050000000745058,0.0,-0.0079975305125117,60.0,0.189586341381073,-0.0,-6.883505676569257e-08,0.0,283.1564025878906,289.13836669921875,287.99481201171875,288.0296325683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343800,299.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,9.427750774193556e-05,299.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,9.927875362336636e-05,299.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,7.332694804063067e-05,299.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.927875362336636e-05,299.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,0.000470935658086,289.9838256835937,294.1499938964844,288.8046875,286.1937866210937,289.4684143066406,288.7789001464844,288.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.050000000745058,0.0,-0.0079975305125117,60.0,0.189586341381073,-0.0,-6.883505676569257e-08,0.0,283.1564025878906,289.13836669921875,287.99481201171875,288.0296325683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343860,299.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,9.426180622540414e-05,299.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.926222264766692e-05,299.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,7.331473898375407e-05,299.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,9.926222264766692e-05,299.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,0.0004708572523668,289.9703674316406,294.1499938964844,288.80224609375,286.1933898925781,289.45660400390625,288.7845764160156,288.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.050000000745058,0.0,-0.0079876352101564,60.0,0.1881771832704544,-0.0,-6.88116728042587e-08,0.0,283.1564025878906,289.13836669921875,287.99530029296875,288.02960205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343920,299.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,9.426180622540414e-05,299.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.926222264766692e-05,299.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,7.331473898375407e-05,299.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,9.926222264766692e-05,299.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,0.0004708572523668,289.9703674316406,294.1499938964844,288.80224609375,286.1933898925781,289.45660400390625,288.7845764160156,288.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.050000000745058,0.0,-0.0079876352101564,60.0,0.1881771832704544,-0.0,-6.88116728042587e-08,0.0,283.1564025878906,289.13836669921875,287.99530029296875,288.02960205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12343980,299.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,9.424625750398263e-05,299.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444030761719,0.0,0.0,9.92458444670774e-05,299.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,7.330263906624168e-05,299.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390930175781,0.0,0.0,9.92458444670774e-05,299.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0004707795451395,289.9569396972656,294.1499938964844,288.7959289550781,286.1900939941406,289.4449157714844,288.78778076171875,288.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.050000000745058,0.0,-0.0079778302460908,60.0,0.1842922568321228,-0.0,-6.878850200564558e-08,0.0,283.1564025878906,289.13836669921875,287.99578857421875,288.02960205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344040,299.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,9.424625750398263e-05,299.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444030761719,0.0,0.0,9.92458444670774e-05,299.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,7.330263906624168e-05,299.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390930175781,0.0,0.0,9.92458444670774e-05,299.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0004707795451395,289.9569396972656,294.1499938964844,288.7959289550781,286.1900939941406,289.4449157714844,288.78778076171875,288.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.050000000745058,0.0,-0.0079778302460908,60.0,0.1842922568321228,-0.0,-6.878850200564558e-08,0.0,283.1564025878906,289.13836669921875,287.99578857421875,288.02960205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344100,299.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,9.42385449889116e-05,299.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,9.923772449837998e-05,299.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,7.32966436771676e-05,299.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03387451171875,0.0,0.0,9.923772449837998e-05,299.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.0004707410407718,289.95025634765625,294.1499938964844,288.7912292480469,286.1872863769531,289.4390869140625,288.7882995605469,288.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374580863166557e-09,0.0010043594520539,-0.0157525986433029,0.0,0.050000000745058,0.0,-0.0079729696735739,60.0,0.1813009232282638,-0.0,-6.877701252960834e-08,0.0,283.1564025878906,289.13836669921875,287.9960327148437,288.02960205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344160,299.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,9.423086885362864e-05,299.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,9.922964818542825e-05,299.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312194824219,0.0,0.0,7.329067739192396e-05,299.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,9.922964818542825e-05,299.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.0004707027110271,289.943603515625,294.1499938964844,288.785400390625,286.1836853027344,289.4332580566406,288.7881164550781,288.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.050000000745058,0.0,-0.0079681342467665,60.0,0.1776394844055175,-0.0,-6.876559410784466e-08,0.0,283.1564025878906,289.13836669921875,287.99627685546875,288.0295715332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344220,299.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,9.421568393008783e-05,299.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234680175781,0.0,0.0,9.921364835463464e-05,299.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,7.327886851271614e-05,299.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,9.921364835463464e-05,299.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0004706268373411,289.9302978515625,294.1499938964844,288.77020263671875,286.1737976074219,289.4216003417969,288.78546142578125,288.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345516112560291e-09,0.0010041109053418,-0.0156764630228281,0.0,0.050000000745058,0.0,-0.0079585602506995,60.0,0.1681762337684631,-0.0,-6.874297753256543e-08,0.0,283.1564025878906,289.13836669921875,287.99676513671875,288.0295715332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344280,299.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,9.421568393008783e-05,299.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234680175781,0.0,0.0,9.921364835463464e-05,299.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,7.327886851271614e-05,299.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,9.921364835463464e-05,299.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0004706268373411,289.9302978515625,294.1499938964844,288.77020263671875,286.1737976074219,289.4216003417969,288.78546142578125,288.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345516112560291e-09,0.0010041109053418,-0.0156764630228281,0.0,0.050000000745058,0.0,-0.0079585602506995,60.0,0.1681762337684631,-0.0,-6.874297753256543e-08,0.0,283.1564025878906,289.13836669921875,287.99676513671875,288.0295715332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344340,299.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,9.420049173058942e-05,299.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,9.919765579979868e-05,299.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103759765625,0.0,0.0,7.326705235755071e-05,299.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,9.919765579979868e-05,299.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.0004705509636551,289.9170837402344,294.1499938964844,288.75,286.1601257324219,289.4098205566406,288.7793273925781,288.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326208001894429e-09,0.0010039458284154,-0.0156258847564458,0.0,0.050000000745058,0.0,-0.0079489890486001,60.0,0.1553869247436523,-0.0,-6.872036806271353e-08,0.0,283.1564025878906,289.13836669921875,287.99725341796875,288.0295715332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
