time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344400,299.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,9.420049173058942e-05,299.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,9.919765579979868e-05,299.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103759765625,0.0,0.0,7.326705235755071e-05,299.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,9.919765579979868e-05,299.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.0004705509636551,289.9170837402344,294.1499938964844,288.75,286.1601257324219,289.4098205566406,288.7793273925781,288.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326208001894429e-09,0.0010039458284154,-0.0156258847564458,0.0,0.050000000745058,0.0,-0.0079489890486001,60.0,0.1553869247436523,-0.0,-6.872036806271353e-08,0.0,283.1564025878906,289.13836669921875,287.99725341796875,288.0295715332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344460,299.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,9.418018453288823e-05,299.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,9.917627176037058e-05,299.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,7.325125625357032e-05,299.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,9.917627176037058e-05,299.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0004704495368059,289.9039306640625,294.1499938964844,288.7247314453125,286.143798828125,289.3978576660156,288.7693786621094,288.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037325555458,6.300527655156429e-09,0.0010037262691184,-0.0155586134642362,0.0,0.050000000745058,0.0,-0.0079362578690052,60.0,0.1391997784376144,-0.0,-6.869030499956352e-08,0.0,283.1564025878906,289.13836669921875,287.99774169921875,288.029541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344520,299.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,9.418018453288823e-05,299.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,9.917627176037058e-05,299.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,7.325125625357032e-05,299.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,9.917627176037058e-05,299.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0004704495368059,289.9039306640625,294.1499938964844,288.7247314453125,286.143798828125,289.3978576660156,288.7693786621094,288.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037325555458,6.300527655156429e-09,0.0010037262691184,-0.0155586134642362,0.0,0.050000000745058,0.0,-0.0079362578690052,60.0,0.1391997784376144,-0.0,-6.869030499956352e-08,0.0,283.1564025878906,289.13836669921875,287.99774169921875,288.029541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344580,299.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,9.41491889534518e-05,299.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,9.914363181451336e-05,299.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,7.322714373003691e-05,299.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,9.914363181451336e-05,299.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,0.0004702946753241,289.8908386230469,294.1499938964844,288.69488525390625,286.12615966796875,289.3856201171875,288.7555236816406,288.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261526408479767e-09,0.0010033927392214,-0.015456449240446,0.0,0.050000000745058,0.0,-0.0079169236123561,60.0,0.1197508051991462,-0.0,-6.86446597342183e-08,0.0,283.1564025878906,289.13836669921875,287.99822998046875,288.029541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344640,299.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,9.41491889534518e-05,299.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,9.914363181451336e-05,299.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,7.322714373003691e-05,299.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,9.914363181451336e-05,299.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,0.0004702946753241,289.8908386230469,294.1499938964844,288.69488525390625,286.12615966796875,289.3856201171875,288.7555236816406,288.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261526408479767e-09,0.0010033927392214,-0.015456449240446,0.0,0.050000000745058,0.0,-0.0079169236123561,60.0,0.1197508051991462,-0.0,-6.86446597342183e-08,0.0,283.1564025878906,289.13836669921875,287.99822998046875,288.029541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344700,299.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,9.413023508386686e-05,299.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,9.912367386277764e-05,299.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,7.321240263991058e-05,299.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,9.912367386277764e-05,299.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0004702000296674,289.8843078613281,294.1499938964844,288.6783752441406,286.11688232421875,289.3793640136719,288.7470092773437,288.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031955316662,6.237725447277853e-09,0.0010031892452389,-0.0153941018506884,0.0,0.050000000745058,0.0,-0.0079051246866583,60.0,0.1088197007775306,-0.0,-6.861681356440388e-08,0.0,283.1564025878906,289.13836669921875,287.9984741210937,288.0295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344760,299.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,9.410936036147176e-05,299.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,9.91016931948252e-05,299.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,7.319616997847334e-05,299.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,9.91016931948252e-05,299.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,0.0004700957506429,289.8778076171875,294.1499938964844,288.6608581542969,286.1073303222656,289.3730163574219,288.73748779296875,288.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002971548587,6.2115326215916874e-09,0.0010029652621597,-0.0153254875913262,0.0,0.050000000745058,0.0,-0.0078921392560005,60.0,0.0972030907869339,-0.0,-6.858617496163788e-08,0.0,283.1564025878906,289.13836669921875,287.99871826171875,288.0295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344820,299.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,9.40819809329696e-05,299.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,9.90728585748002e-05,299.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,7.317487325053662e-05,299.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,9.90728585748002e-05,299.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.0004699589917436,289.8700256347656,294.1499938964844,288.6385803222656,286.09552001953125,289.3652648925781,288.7248229980469,288.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026778327301,6.1771956438860814e-09,0.001002671662718,-0.0152355404570698,0.0,0.050000000745058,0.0,-0.0078751174733042,60.0,0.0824015587568283,-0.0,-6.854602219164009e-08,0.0,283.1564025878906,289.13836669921875,287.9989929199219,288.0295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344880,299.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,9.40624886425212e-05,299.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,9.905232582241295e-05,299.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,7.315971015486866e-05,299.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,9.905232582241295e-05,299.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,0.0004698616103269,289.8648681640625,294.1499938964844,288.6230163574219,286.08746337890625,289.3600158691406,288.7156982421875,288.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152756970578821e-09,0.0010024626972153,-0.0151715213432908,0.0,0.050000000745058,0.0,-0.007863001897931,60.0,0.072057195007801,-0.0,-6.85174441628078e-08,0.0,283.1564025878906,289.13836669921875,287.99920654296875,288.0295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12344940,299.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,9.401015995536e-05,299.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,9.899722499540076e-05,299.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,7.311901572393253e-05,299.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,9.899722499540076e-05,299.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,0.0004696002288255,289.8519897460937,294.1499938964844,288.5817565917969,286.0666809082031,289.3465270996094,288.690185546875,288.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.0871920837257684e-09,0.0010019021574407,-0.0149997677654027,0.0,0.050000000745058,0.0,-0.007830498740077,60.0,0.0444120839238166,-0.0,-6.844081923418345e-08,0.0,283.1564025878906,289.13836669921875,287.99969482421875,288.02947998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345000,299.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,9.401015995536e-05,299.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,9.899722499540076e-05,299.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,7.311901572393253e-05,299.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,9.899722499540076e-05,299.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,0.0004696002288255,289.8519897460937,294.1499938964844,288.5817565917969,286.0666809082031,289.3465270996094,288.690185546875,288.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.0871920837257684e-09,0.0010019021574407,-0.0149997677654027,0.0,0.050000000745058,0.0,-0.007830498740077,60.0,0.0444120839238166,-0.0,-6.844081923418345e-08,0.0,283.1564025878906,289.13836669921875,287.99969482421875,288.02947998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345060,299.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,9.39541423576884e-05,299.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,9.893823153106496e-05,299.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,7.307544001378119e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459228515625,0.0,0.0,9.893823153106496e-05,299.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,0.0004693203663919,289.8392028808594,294.1499938964844,288.53741455078125,286.0451354980469,289.33251953125,288.6611022949219,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170295412831365e-09,0.001001302152872,-0.0148159703239798,0.0,0.050000000745058,0.0,-0.0077957161702215,60.0,0.0145827950909733,-0.0,-6.835886523504088e-08,0.0,283.1564025878906,289.13836669921875,288.00018310546875,288.02947998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345120,299.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,9.39541423576884e-05,299.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,9.893823153106496e-05,299.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,7.307544001378119e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459228515625,0.0,0.0,9.893823153106496e-05,299.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,0.0004693203663919,289.8392028808594,294.1499938964844,288.53741455078125,286.0451354980469,289.33251953125,288.6611022949219,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170295412831365e-09,0.001001302152872,-0.0148159703239798,0.0,0.050000000745058,0.0,-0.0077957161702215,60.0,0.0145827950909733,-0.0,-6.835886523504088e-08,0.0,283.1564025878906,289.13836669921875,288.00018310546875,288.02947998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345180,299.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,9.389616025146096e-05,299.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,9.887717897072434e-05,299.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,7.303034362848848e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,9.887717897072434e-05,299.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,0.000469030754175,289.82647705078125,294.1499938964844,288.4904479980469,286.0229187011719,289.3179931640625,288.6287841796875,288.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944432945881317e-09,0.0010006814263761,-0.0146257951855659,0.0,0.050000000745058,0.0,-0.0077597270719707,60.0,-0.0171578098088502,-0.0,-6.827412590837413e-08,0.0,283.1564025878906,289.13836669921875,288.00067138671875,288.0294494628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345240,299.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,9.389616025146096e-05,299.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,9.887717897072434e-05,299.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,7.303034362848848e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,9.887717897072434e-05,299.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,0.000469030754175,289.82647705078125,294.1499938964844,288.4904479980469,286.0229187011719,289.3179931640625,288.6287841796875,288.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944432945881317e-09,0.0010006814263761,-0.0146257951855659,0.0,0.050000000745058,0.0,-0.0077597270719707,60.0,-0.0171578098088502,-0.0,-6.827412590837413e-08,0.0,283.1564025878906,289.13836669921875,288.00067138671875,288.0294494628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345300,299.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92828369140625,0.0,0.0,9.386697638547048e-05,299.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,9.884644532576203e-05,299.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,7.300764264073223e-05,299.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,9.884644532576203e-05,299.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,0.0004688849730882,289.8201599121094,294.1499938964844,288.466064453125,286.0115966796875,289.3104858398437,288.6114807128906,288.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003747884184,5.907889732981175e-09,0.0010003688512369,-0.0145300636067986,0.0,0.050000000745058,0.0,-0.0077416105195879,60.0,-0.0336611717939376,-0.0,-6.823148623880115e-08,0.0,283.1564025878906,289.13836669921875,288.0008850097656,288.0294494628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345360,299.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231872558594,0.0,0.0,9.383795986650512e-05,299.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300842285156,0.0,0.0,9.881588630378246e-05,299.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,7.298507989617065e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,9.881588630378246e-05,299.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,0.0004687400360126,289.8138732910156,294.1499938964844,288.441162109375,286.00018310546875,289.3028564453125,288.593505859375,288.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000640759244,5.87156279152623e-09,0.0010000582551583,-0.0144349001348018,0.0,0.050000000745058,0.0,-0.0077236020006239,60.0,-0.0505297407507896,-0.0,-6.818910947004042e-08,0.0,283.1564025878906,289.13836669921875,288.0011291503906,288.0294494628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345420,299.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130249023437,0.0,0.0,9.378132381243633e-05,299.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,9.875625255517662e-05,299.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,7.294103124877438e-05,299.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9152526855469,0.0,0.0,9.875625255517662e-05,299.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,0.0004684571176767,289.8013000488281,294.1499938964844,288.3900146484375,285.97705078125,289.2871398925781,288.5555725097656,288.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999457668513,5.800650626497372e-09,0.0009994518477469,-0.0142491329461336,0.0,0.050000000745058,0.0,-0.0076884478330612,60.0,-0.0852824971079826,-0.0,-6.810643782273473e-08,0.0,283.1564025878906,289.13836669921875,288.0016174316406,288.0294189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345480,299.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130249023437,0.0,0.0,9.378132381243633e-05,299.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,9.875625255517662e-05,299.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,7.294103124877438e-05,299.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9152526855469,0.0,0.0,9.875625255517662e-05,299.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,0.0004684571176767,289.8013000488281,294.1499938964844,288.3900146484375,285.97705078125,289.2871398925781,288.5555725097656,288.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999457668513,5.800650626497372e-09,0.0009994518477469,-0.0142491329461336,0.0,0.050000000745058,0.0,-0.0076884478330612,60.0,-0.0852824971079826,-0.0,-6.810643782273473e-08,0.0,283.1564025878906,289.13836669921875,288.0016174316406,288.0294189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345540,299.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,9.372794738737866e-05,299.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,9.870003850664943e-05,299.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,7.289951463462785e-05,299.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,9.870003850664943e-05,299.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,0.0004681904974859,289.7888488769531,294.1499938964844,288.3373107910156,285.95367431640625,289.2707824707031,288.5151062011719,288.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988859528675,5.733803210006272e-09,0.0009988802485167,-0.0140740144997835,0.0,0.050000000745058,0.0,-0.0076553085818886,60.0,-0.1211840435862541,-0.0,-6.802854812804071e-08,0.0,283.1564025878906,289.13836669921875,288.0021057128906,288.0294189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345600,299.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,9.372794738737866e-05,299.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,9.870003850664943e-05,299.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,7.289951463462785e-05,299.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,9.870003850664943e-05,299.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,0.0004681904974859,289.7888488769531,294.1499938964844,288.3373107910156,285.95367431640625,289.2707824707031,288.5151062011719,288.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988859528675,5.733803210006272e-09,0.0009988802485167,-0.0140740144997835,0.0,0.050000000745058,0.0,-0.0076553085818886,60.0,-0.1211840435862541,-0.0,-6.802854812804071e-08,0.0,283.1564025878906,289.13836669921875,288.0021057128906,288.0294189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345660,299.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,9.367965685669331e-05,299.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,9.86491868388839e-05,299.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970947265625,0.0,0.0,7.286195614142343e-05,299.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,9.86491868388839e-05,299.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0004679492558352,289.7764587402344,294.1499938964844,288.283447265625,285.9302062988281,289.2537841796875,288.47247314453125,288.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673295611074991e-09,0.0009983627824112,-0.0139155015349388,0.0,0.050000000745058,0.0,-0.0076253120787441,60.0,-0.1579468548297882,-0.0,-6.795808360493538e-08,0.0,283.1564025878906,289.13836669921875,288.0025939941406,288.0293884277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345720,299.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,9.367965685669331e-05,299.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,9.86491868388839e-05,299.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970947265625,0.0,0.0,7.286195614142343e-05,299.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,9.86491868388839e-05,299.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0004679492558352,289.7764587402344,294.1499938964844,288.283447265625,285.9302062988281,289.2537841796875,288.47247314453125,288.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673295611074991e-09,0.0009983627824112,-0.0139155015349388,0.0,0.050000000745058,0.0,-0.0076253120787441,60.0,-0.1579468548297882,-0.0,-6.795808360493538e-08,0.0,283.1564025878906,289.13836669921875,288.0025939941406,288.0293884277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345780,299.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,9.363816207041964e-05,299.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,9.860549471341074e-05,299.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,7.282967999344692e-05,299.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,9.860549471341074e-05,299.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794250488281,0.0,0.0,0.0004677420074585,289.76416015625,294.1499938964844,288.2288513183594,285.9067687988281,289.2361145019531,288.4278869628906,288.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.6212692278734275e-09,0.0009979179594665,-0.0137792080640792,0.0,0.050000000745058,0.0,-0.007599520497024,60.0,-0.1953280866146087,-0.0,-6.789752404756656e-08,0.0,283.1564025878906,289.13836669921875,288.0030822753906,288.0293884277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345840,299.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,9.363816207041964e-05,299.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,9.860549471341074e-05,299.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,7.282967999344692e-05,299.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,9.860549471341074e-05,299.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794250488281,0.0,0.0,0.0004677420074585,289.76416015625,294.1499938964844,288.2288513183594,285.9067687988281,289.2361145019531,288.4278869628906,288.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.6212692278734275e-09,0.0009979179594665,-0.0137792080640792,0.0,0.050000000745058,0.0,-0.007599520497024,60.0,-0.1953280866146087,-0.0,-6.789752404756656e-08,0.0,283.1564025878906,289.13836669921875,288.0030822753906,288.0293884277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345900,299.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,9.362051787320524e-05,299.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,9.858691191766412e-05,299.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819274902344,0.0,0.0,7.281595753738657e-05,299.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,9.858691191766412e-05,299.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,0.0004676538519561,289.7580261230469,294.1499938964844,288.2013854980469,285.8951110839844,289.22705078125,288.4049072265625,288.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997734023258,5.599116725818476e-09,0.0009977284353226,-0.0137211736291646,0.0,0.050000000745058,0.0,-0.0075885383412241,60.0,-0.2141709774732589,-0.0,-6.787174555711317e-08,0.0,283.1564025878906,289.13836669921875,288.0033264160156,288.0293884277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12345960,299.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,9.3605209258385e-05,299.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791198730469,0.0,0.0,9.85707956715487e-05,299.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,7.280405407072976e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,9.85707956715487e-05,299.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0004675773961935,289.7519226074219,294.1499938964844,288.1738586425781,285.8835144042969,289.21783447265625,288.3815612792969,288.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975695284083,5.579884554407499e-09,0.0009975639404729,-0.0136707909405231,0.0,0.050000000745058,0.0,-0.0075790039263665,60.0,-0.2330724447965622,-0.0,-6.78493705663641e-08,0.0,283.1564025878906,289.13836669921875,288.0035705566406,288.0293884277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346020,299.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,9.358851093566044e-05,299.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,9.85532096819952e-05,299.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,7.279105921043083e-05,299.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.867919921875,0.0,0.0,9.85532096819952e-05,299.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626403808594,0.0,0.0,0.0004674939846154,289.7436828613281,294.1499938964844,288.136474609375,285.86785888671875,289.2050170898437,288.3492126464844,288.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973897831514,5.5588609271239875e-09,0.000997384195216,-0.0136157134547829,0.0,0.050000000745058,0.0,-0.007568581495434,60.0,-0.2588180005550384,-0.0,-6.782491368539922e-08,0.0,283.1564025878906,289.13836669921875,288.00390625,288.02935791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346080,299.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,9.358241368317977e-05,299.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,9.85467922873795e-05,299.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,7.2786322562024e-05,299.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,9.85467922873795e-05,299.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,0.0004674635420087,289.73980712890625,294.1499938964844,288.118896484375,285.8605651855469,289.1988830566406,288.33380126953125,288.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973238920792,5.551166637474125e-09,0.0009973184205591,-0.0135955568403005,0.0,0.050000000745058,0.0,-0.0075647667981684,60.0,-0.2709303498268127,-0.0,-6.781596084692866e-08,0.0,283.1564025878906,289.13836669921875,288.0040588378906,288.02935791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346140,299.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,9.35712523641996e-05,299.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,9.853503433987498e-05,299.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,7.277764234459028e-05,299.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,9.853503433987498e-05,299.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0004674078081734,289.72772216796875,294.1499938964844,288.0643005371094,285.8381042480469,289.1792907714844,288.2848205566406,288.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.5369491214207756e-09,0.0009971967665478,-0.0135583104565739,0.0,0.050000000745058,0.0,-0.0075577185489237,60.0,-0.3086633086204529,-0.0,-6.779942651746751e-08,0.0,283.1564025878906,289.13836669921875,288.0045471191406,288.02935791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346200,299.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,9.35712523641996e-05,299.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,9.853503433987498e-05,299.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,7.277764234459028e-05,299.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,9.853503433987498e-05,299.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0004674078081734,289.72772216796875,294.1499938964844,288.0643005371094,285.8381042480469,289.1792907714844,288.2848205566406,288.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.5369491214207756e-09,0.0009971967665478,-0.0135583104565739,0.0,0.050000000745058,0.0,-0.0075577185489237,60.0,-0.3086633086204529,-0.0,-6.779942651746751e-08,0.0,283.1564025878906,289.13836669921875,288.0045471191406,288.02935791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346260,299.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,9.357290400657804e-05,299.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84893798828125,0.0,0.0,9.853677329374476e-05,299.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,7.277892291313037e-05,299.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,9.853677329374476e-05,299.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0004674160445574,289.7157592773437,294.1499938964844,288.01043701171875,285.8163146972656,289.1591186523437,288.2348327636719,288.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538697944729165e-09,0.000997211667709,-0.013562892563641,0.0,0.050000000745058,0.0,-0.0075585851445794,60.0,-0.3460251092910766,-0.0,-6.780146577511914e-08,0.0,283.1564025878906,289.13836669921875,288.0050354003906,288.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346320,299.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,9.357290400657804e-05,299.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84893798828125,0.0,0.0,9.853677329374476e-05,299.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,7.277892291313037e-05,299.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,9.853677329374476e-05,299.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0004674160445574,289.7157592773437,294.1499938964844,288.01043701171875,285.8163146972656,289.1591186523437,288.2348327636719,288.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538697944729165e-09,0.000997211667709,-0.013562892563641,0.0,0.050000000745058,0.0,-0.0075585851445794,60.0,-0.3460251092910766,-0.0,-6.780146577511914e-08,0.0,283.1564025878906,289.13836669921875,288.0050354003906,288.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346380,299.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,9.358775423606858e-05,299.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,9.855240932665764e-05,299.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,7.27904771338217e-05,299.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,9.855240932665764e-05,299.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0004674902011174,289.703857421875,294.1499938964844,287.9577331542969,285.7952880859375,289.1383361816406,288.18408203125,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105772107839,0.0,0.050000000745058,0.0,-0.0075676087290048,60.0,-0.3827816545963287,-0.0,-6.782263284321743e-08,0.0,283.1564025878906,289.13836669921875,288.0054931640625,288.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346440,299.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,9.358775423606858e-05,299.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,9.855240932665764e-05,299.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,7.27904771338217e-05,299.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,9.855240932665764e-05,299.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0004674902011174,289.703857421875,294.1499938964844,287.9577331542969,285.7952880859375,289.1383361816406,288.18408203125,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105772107839,0.0,0.050000000745058,0.0,-0.0075676087290048,60.0,-0.3827816545963287,-0.0,-6.782263284321743e-08,0.0,283.1564025878906,289.13836669921875,288.0054931640625,288.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346500,299.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.359996329294518e-05,299.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339233398437,0.0,0.0,9.856527321971952e-05,299.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,7.27999722585082e-05,299.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,9.856527321971952e-05,299.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.0004675512027461,289.69793701171875,294.1499938964844,287.93194580078125,285.78515625,289.12774658203125,288.15850830078125,288.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975016582757,5.571966887885082e-09,0.0009974960703402,-0.0136500485241413,0.0,0.050000000745058,0.0,-0.0075750779360532,60.0,-0.4008499979972839,-0.0,-6.784016193250866e-08,0.0,283.1564025878906,289.13836669921875,288.0057373046875,288.029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346560,299.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,9.361520642414688e-05,299.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,9.858132398221642e-05,299.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,7.281183206941932e-05,299.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,9.858132398221642e-05,299.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,0.0004676273383665,289.6920471191406,294.1499938964844,287.9065856933594,285.7752380371094,289.11700439453125,288.13287353515625,288.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976628934964,5.590814033951119e-09,0.000997657305561,-0.0136994225904345,0.0,0.050000000745058,0.0,-0.0075844209641218,60.0,-0.4186723232269287,-0.0,-6.786208217590683e-08,0.0,283.1564025878906,289.13836669921875,288.0059814453125,288.029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346620,299.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,9.365410369355232e-05,299.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.862228034762666e-05,299.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,7.284207822522148e-05,299.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149719238281,0.0,0.0,9.862228034762666e-05,299.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,0.0004678216355387,289.6802978515625,294.1499938964844,287.8572998046875,285.75634765625,289.0951538085937,288.0814514160156,288.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998074770905,5.638986166900395e-09,0.0009980691829696,-0.0138256214559078,0.0,0.050000000745058,0.0,-0.0076083019375801,60.0,-0.4534626603126526,-0.0,-6.791814399775832e-08,0.0,283.1564025878906,289.13836669921875,288.0064697265625,288.029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
