time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346680,299.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,9.365410369355232e-05,299.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.862228034762666e-05,299.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,7.284207822522148e-05,299.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149719238281,0.0,0.0,9.862228034762666e-05,299.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,0.0004678216355387,289.6802978515625,294.1499938964844,287.8572998046875,285.75634765625,289.0951538085937,288.0814514160156,288.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998074770905,5.638986166900395e-09,0.0009980691829696,-0.0138256214559078,0.0,0.050000000745058,0.0,-0.0076083019375801,60.0,-0.4534626603126526,-0.0,-6.791814399775832e-08,0.0,283.1564025878906,289.13836669921875,288.0064697265625,288.029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346740,299.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,9.370281622977927e-05,299.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,9.867358312476426e-05,299.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,7.287997141247615e-05,299.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051147460937,0.0,0.0,9.867358312476426e-05,299.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,0.0004680649726651,289.66864013671875,294.1499938964844,287.810302734375,285.7387390136719,289.0728454589844,288.0302124023437,288.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699400063008397e-09,0.0009985857177525,-0.0139838894829154,0.0,0.050000000745058,0.0,-0.0076382518745958,60.0,-0.4868878722190857,-0.0,-6.79884806231712e-08,0.0,283.1564025878906,289.13836669921875,288.0069580078125,288.0292663574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346800,299.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,9.370281622977927e-05,299.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,9.867358312476426e-05,299.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,7.287997141247615e-05,299.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051147460937,0.0,0.0,9.867358312476426e-05,299.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,0.0004680649726651,289.66864013671875,294.1499938964844,287.810302734375,285.7387390136719,289.0728454589844,288.0302124023437,288.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699400063008397e-09,0.0009985857177525,-0.0139838894829154,0.0,0.050000000745058,0.0,-0.0076382518745958,60.0,-0.4868878722190857,-0.0,-6.79884806231712e-08,0.0,283.1564025878906,289.13836669921875,288.0069580078125,288.0292663574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346860,299.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,9.37591539695859e-05,299.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,9.87329040071927e-05,299.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,7.292378722922876e-05,299.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952880859375,0.0,0.0,9.87329040071927e-05,299.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,0.0004683464067056,289.65704345703125,294.1499938964844,287.7659912109375,285.7225952148437,289.0500793457031,287.9795837402344,288.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.769316135939562e-09,0.0009991835104301,-0.0141670471057295,0.0,0.050000000745058,0.0,-0.0076729119755327,60.0,-0.518679678440094,-0.0,-6.806992303154402e-08,0.0,283.1564025878906,289.13836669921875,288.0074462890625,288.0292663574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346920,299.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,9.37591539695859e-05,299.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,9.87329040071927e-05,299.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,7.292378722922876e-05,299.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952880859375,0.0,0.0,9.87329040071927e-05,299.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,0.0004683464067056,289.65704345703125,294.1499938964844,287.7659912109375,285.7225952148437,289.0500793457031,287.9795837402344,288.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.769316135939562e-09,0.0009991835104301,-0.0141670471057295,0.0,0.050000000745058,0.0,-0.0076729119755327,60.0,-0.518679678440094,-0.0,-6.806992303154402e-08,0.0,283.1564025878906,289.13836669921875,288.0074462890625,288.0292663574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12346980,299.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,9.382058487972245e-05,299.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,9.87975945463404e-05,299.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,7.297156844288111e-05,299.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,9.87975945463404e-05,299.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807006835937,0.0,0.0,0.000468653277494,289.6455383300781,294.1499938964844,287.7247314453125,285.7081298828125,289.0269775390625,287.929931640625,288.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.050000000745058,0.0,-0.0077107204124331,60.0,-0.5485720038414001,-0.0,-6.815881903321498e-08,0.0,283.1564025878906,289.13836669921875,288.0079345703125,288.0292358398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347040,299.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,9.382058487972245e-05,299.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,9.87975945463404e-05,299.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,7.297156844288111e-05,299.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,9.87975945463404e-05,299.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807006835937,0.0,0.0,0.000468653277494,289.6455383300781,294.1499938964844,287.7247314453125,285.7081298828125,289.0269775390625,287.929931640625,288.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.050000000745058,0.0,-0.0077107204124331,60.0,-0.5485720038414001,-0.0,-6.815881903321498e-08,0.0,283.1564025878906,289.13836669921875,288.0079345703125,288.0292358398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347100,299.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,9.385232988279311e-05,299.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,9.883102029561996e-05,299.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.782470703125,0.0,0.0,7.299625576706603e-05,299.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806091308594,0.0,0.0,9.883102029561996e-05,299.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,0.0004688118060585,289.63983154296875,294.1499938964844,287.7053527832031,285.7015380859375,289.0152893066406,287.9056701660156,288.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.050000000745058,0.0,-0.0077302576974034,60.0,-0.5627210140228271,-0.0,-6.820477693736393e-08,0.0,283.1564025878906,289.13836669921875,288.0081787109375,288.0292358398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347160,299.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,9.388424223288894e-05,299.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,9.886462794383988e-05,299.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.777587890625,0.0,0.0,7.302107405848801e-05,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,9.886462794383988e-05,299.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,0.0004689712368417,289.6341247558594,294.1499938964844,287.6868896484375,285.6954650878906,289.0035400390625,287.8818664550781,288.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005175136029,5.924619461694647e-09,0.0010005115764215,-0.0145738907158374,0.0,0.050000000745058,0.0,-0.007749902550131,60.0,-0.5762697458267212,-0.0,-6.825100484775248e-08,0.0,283.1564025878906,289.13836669921875,288.0083923339844,288.0292358398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347220,299.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664794921875,0.0,0.0,9.393219806952402e-05,299.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,9.891513036563993e-05,299.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,7.305837789317593e-05,299.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,9.891513036563993e-05,299.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0004692107904702,289.62548828125,294.1499938964844,287.66064453125,285.68719482421875,288.9855651855469,287.8466491699219,288.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010267142206,5.984169604289491e-09,0.0010010207770392,-0.0147298900410532,0.0,0.050000000745058,0.0,-0.0077794240787625,60.0,-0.5956990718841553,-0.0,-6.832050303273719e-08,0.0,283.1564025878906,289.13836669921875,288.0087585449219,288.0292358398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347280,299.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,9.394700464326888e-05,299.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,9.893072274280712e-05,299.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,7.306989573407918e-05,299.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659912109375,0.0,0.0,9.893072274280712e-05,299.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613220214844,0.0,0.0,0.0004692847433034,289.62274169921875,294.1499938964844,287.6528625488281,285.684814453125,288.9798889160156,287.8358154296875,288.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002553565309654e-09,0.0010011779377236,-0.0147780487313866,0.0,0.050000000745058,0.0,-0.0077885380014777,60.0,-0.6015429496765137,-0.0,-6.834196852878449e-08,0.0,283.1564025878906,289.13836669921875,288.0088806152344,288.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347340,299.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,9.400573617313056e-05,299.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,9.899256838252768e-05,299.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,7.311557419598103e-05,299.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,9.899256838252768e-05,299.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,0.0004695781099144,289.6114807128906,294.1499938964844,287.6230163574219,285.6763610839844,288.9560546875,287.7923889160156,288.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018075117841,6.075463243604417e-09,0.0010018014581874,-0.0149690434336662,0.0,0.050000000745058,0.0,-0.0078246826305985,60.0,-0.6240326166152954,-0.0,-6.842711997023798e-08,0.0,283.1564025878906,289.13836669921875,288.0093688964844,288.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347400,299.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,9.400573617313056e-05,299.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,9.899256838252768e-05,299.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,7.311557419598103e-05,299.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,9.899256838252768e-05,299.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,0.0004695781099144,289.6114807128906,294.1499938964844,287.6230163574219,285.6763610839844,288.9560546875,287.7923889160156,288.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018075117841,6.075463243604417e-09,0.0010018014581874,-0.0149690434336662,0.0,0.050000000745058,0.0,-0.0078246826305985,60.0,-0.6240326166152954,-0.0,-6.842711997023798e-08,0.0,283.1564025878906,289.13836669921875,288.0093688964844,288.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347460,299.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,9.405727178091185e-05,299.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,9.904683247441426e-05,299.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,7.315565017051995e-05,299.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,9.904683247441426e-05,299.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420654296875,0.0,0.0,0.0004698355332948,289.60028076171875,294.1499938964844,287.5977478027344,285.6702880859375,288.9321594238281,287.75213623046875,288.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139404096217049e-09,0.001002348260954,-0.0151365427300333,0.0,0.050000000745058,0.0,-0.0078563811257481,60.0,-0.6434869170188904,-0.0,-6.850184064433051e-08,0.0,283.1564025878906,289.13836669921875,288.0098571777344,288.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347520,299.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,9.405727178091185e-05,299.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,9.904683247441426e-05,299.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,7.315565017051995e-05,299.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,9.904683247441426e-05,299.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420654296875,0.0,0.0,0.0004698355332948,289.60028076171875,294.1499938964844,287.5977478027344,285.6702880859375,288.9321594238281,287.75213623046875,288.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139404096217049e-09,0.001002348260954,-0.0151365427300333,0.0,0.050000000745058,0.0,-0.0078563811257481,60.0,-0.6434869170188904,-0.0,-6.850184064433051e-08,0.0,283.1564025878906,289.13836669921875,288.0098571777344,288.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347580,299.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,9.409831545781344e-05,299.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,9.909005893860012e-05,299.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,7.318757707253098e-05,299.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73699951171875,0.0,0.0,9.909005893860012e-05,299.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.0004700405697803,289.58917236328125,294.1499938964844,287.5774230957031,285.666748046875,288.9082946777344,287.7156677246094,288.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002789591439,6.190282508811151e-09,0.0010027833050116,-0.0152698224410414,0.0,0.050000000745058,0.0,-0.0078816041350364,60.0,-0.6595479249954224,-0.0,-6.856132728216835e-08,0.0,283.1564025878906,289.13836669921875,288.0103454589844,288.0291748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347640,299.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,9.409831545781344e-05,299.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,9.909005893860012e-05,299.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,7.318757707253098e-05,299.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73699951171875,0.0,0.0,9.909005893860012e-05,299.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.0004700405697803,289.58917236328125,294.1499938964844,287.5774230957031,285.666748046875,288.9082946777344,287.7156677246094,288.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002789591439,6.190282508811151e-09,0.0010027833050116,-0.0152698224410414,0.0,0.050000000745058,0.0,-0.0078816041350364,60.0,-0.6595479249954224,-0.0,-6.856132728216835e-08,0.0,283.1564025878906,289.13836669921875,288.0103454589844,288.0291748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347700,299.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304382324219,0.0,0.0,9.411443170392886e-05,299.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,9.9107033747714e-05,299.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,7.320011354750022e-05,299.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,9.9107033747714e-05,299.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,0.0004701211000792,289.5836486816406,294.1499938964844,287.5692443847656,285.6659851074219,288.8963928222656,287.69903564453125,288.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029602563008,6.210236769277344e-09,0.0010029539698734,-0.0153220938518643,0.0,0.050000000745058,0.0,-0.0078914957121014,60.0,-0.6662362813949585,-0.0,-6.858466150561071e-08,0.0,283.1564025878906,289.13836669921875,288.01055908203125,288.0291748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347760,299.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,9.412688814336434e-05,299.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73101806640625,0.0,0.0,9.912014502333476e-05,299.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,7.320980512304232e-05,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,9.912014502333476e-05,299.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,0.0004701832949649,289.5781555175781,294.1499938964844,287.5624389648437,285.6659545898437,288.8845520019531,287.6834716796875,288.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225625792666278e-09,0.0010030856356024,-0.0153624052181839,0.0,0.050000000745058,0.0,-0.0078991251066327,60.0,-0.67200767993927,-0.0,-6.860265955310751e-08,0.0,283.1564025878906,289.13836669921875,288.01080322265625,288.0291748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347820,299.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,9.413925727130844e-05,299.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,9.913317626342176e-05,299.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,7.321942393900827e-05,299.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,9.913317626342176e-05,299.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0004702451115008,289.56719970703125,294.1499938964844,287.5531616210937,285.6680603027344,288.86102294921875,287.6560363769531,288.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003221492283,6.2407776724171535e-09,0.0010032152058556,-0.0154020972549915,0.0,0.050000000745058,0.0,-0.0079066371545195,60.0,-0.6804702877998352,-0.0,-6.862038759436474e-08,0.0,283.1564025878906,289.13836669921875,288.01129150390625,288.0291442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347880,299.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,9.413925727130844e-05,299.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,9.913317626342176e-05,299.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,7.321942393900827e-05,299.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,9.913317626342176e-05,299.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0004702451115008,289.56719970703125,294.1499938964844,287.5531616210937,285.6680603027344,288.86102294921875,287.6560363769531,288.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003221492283,6.2407776724171535e-09,0.0010032152058556,-0.0154020972549915,0.0,0.050000000745058,0.0,-0.0079066371545195,60.0,-0.6804702877998352,-0.0,-6.862038759436474e-08,0.0,283.1564025878906,289.13836669921875,288.01129150390625,288.0291442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12347940,299.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,9.413620864506812e-05,299.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,9.91299602901563e-05,299.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,7.321705197682604e-05,299.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,9.91299602901563e-05,299.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0004702298319898,289.5563659667969,294.1499938964844,287.54998779296875,285.6732788085937,288.8378601074219,287.63336181640625,288.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031869169324,6.236712479790185e-09,0.001003180630505,-0.0153914475813508,0.0,0.050000000745058,0.0,-0.0079046227037906,60.0,-0.6850688457489014,-0.0,-6.861562695803515e-08,0.0,283.1564025878906,289.13836669921875,288.01177978515625,288.0291442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348000,299.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,9.413620864506812e-05,299.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,9.91299602901563e-05,299.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,7.321705197682604e-05,299.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,9.91299602901563e-05,299.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0004702298319898,289.5563659667969,294.1499938964844,287.54998779296875,285.6732788085937,288.8378601074219,287.63336181640625,288.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031869169324,6.236712479790185e-09,0.001003180630505,-0.0153914475813508,0.0,0.050000000745058,0.0,-0.0079046227037906,60.0,-0.6850688457489014,-0.0,-6.861562695803515e-08,0.0,283.1564025878906,289.13836669921875,288.01177978515625,288.0291442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348060,299.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,9.411907376488672e-05,299.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,9.911191591527312e-05,299.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005920410156,0.0,0.0,7.320372242247686e-05,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,9.911191591527312e-05,299.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,0.0004701442667283,289.54559326171875,294.1499938964844,287.54998779296875,285.6794738769531,288.81512451171875,287.6158142089844,288.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003001932986,6.215107095641771e-09,0.001002995762974,-0.0153348520398139,0.0,0.050000000745058,0.0,-0.0078939106315374,60.0,-0.686263918876648,-0.0,-6.859036005835152e-08,0.0,283.1564025878906,289.13836669921875,288.01226806640625,288.02911376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348120,299.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,9.411907376488672e-05,299.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,9.911191591527312e-05,299.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005920410156,0.0,0.0,7.320372242247686e-05,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,9.911191591527312e-05,299.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,0.0004701442667283,289.54559326171875,294.1499938964844,287.54998779296875,285.6794738769531,288.81512451171875,287.6158142089844,288.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003001932986,6.215107095641771e-09,0.001002995762974,-0.0153348520398139,0.0,0.050000000745058,0.0,-0.0078939106315374,60.0,-0.686263918876648,-0.0,-6.859036005835152e-08,0.0,283.1564025878906,289.13836669921875,288.01226806640625,288.02911376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348180,299.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,9.409543417859824e-05,299.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,9.9087024864275e-05,299.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,7.318533607758582e-05,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,9.9087024864275e-05,299.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0004700261924881,289.5349426269531,294.1499938964844,287.54998779296875,285.6844787597656,288.79278564453125,287.60205078125,288.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027480311691,6.185400636127269e-09,0.0010027418611571,-0.0152570335194468,0.0,0.050000000745058,0.0,-0.0078791845589876,60.0,-0.68636155128479,-0.0,-6.855561451857285e-08,0.0,283.1564025878906,289.13836669921875,288.0127258300781,288.02911376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348240,299.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,9.409543417859824e-05,299.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,9.9087024864275e-05,299.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,7.318533607758582e-05,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,9.9087024864275e-05,299.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0004700261924881,289.5349426269531,294.1499938964844,287.54998779296875,285.6844787597656,288.79278564453125,287.60205078125,288.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027480311691,6.185400636127269e-09,0.0010027418611571,-0.0152570335194468,0.0,0.050000000745058,0.0,-0.0078791845589876,60.0,-0.68636155128479,-0.0,-6.855561451857285e-08,0.0,283.1564025878906,289.13836669921875,288.0127258300781,288.02911376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348300,299.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68316650390625,0.0,0.0,9.408099140273408e-05,299.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,9.907181083690376e-05,299.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,7.317410199902952e-05,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,9.907181083690376e-05,299.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,0.0004699540149886,289.5296325683594,294.1499938964844,287.54998779296875,285.68658447265625,288.78179931640625,287.5965270996094,288.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025928495451,6.16727202640277e-09,0.0010025866795331,-0.0152095444500446,0.0,0.050000000745058,0.0,-0.0078701972961425,60.0,-0.6862605214118958,-0.0,-6.853441902876511e-08,0.0,283.1564025878906,289.13836669921875,288.0129699707031,288.02911376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348360,299.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.406534081790596e-05,299.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,9.905533079290764e-05,299.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,7.316192932194099e-05,299.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801452636719,0.0,0.0,9.905533079290764e-05,299.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759948730469,0.0,0.0,0.0004698758421,289.5243530273437,294.1499938964844,287.54998779296875,285.6884155273437,288.7709045410156,287.5915832519531,288.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024249786511,6.147646836041076e-09,0.001002418808639,-0.0151581354439258,0.0,0.050000000745058,0.0,-0.0078604677692055,60.0,-0.6861273050308228,-0.0,-6.851147560382742e-08,0.0,283.1564025878906,289.13836669921875,288.0132141113281,288.0290832519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348420,299.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,9.403646981809288e-05,299.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,9.902493184199555e-05,299.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,7.313947571674362e-05,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,9.902493184199555e-05,299.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.668212890625,0.0,0.0,0.0004697316617239,289.5155334472656,294.1499938964844,287.54998779296875,285.6909484863281,288.7528076171875,287.5843200683594,288.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021157795563,6.1114704408282705e-09,0.0010021096095442,-0.0150633687153458,0.0,0.050000000745058,0.0,-0.0078425342217087,60.0,-0.6858539581298828,-0.0,-6.846919120562235e-08,0.0,283.1564025878906,289.13836669921875,288.0136108398437,288.0290832519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348480,299.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,9.40303798415698e-05,299.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,9.901852172333749e-05,299.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,7.313473906833678e-05,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708679199219,0.0,0.0,9.901852172333749e-05,299.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,0.0004697012191172,289.5138854980469,294.1499938964844,287.54998779296875,285.6913452148437,288.7494201660156,287.5831298828125,288.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020504705607,6.1038405441138366e-09,0.001002044416964,-0.0150433806702494,0.0,0.050000000745058,0.0,-0.0078387521207332,60.0,-0.6857928037643433,-0.0,-6.846027389428856e-08,0.0,283.1564025878906,289.13836669921875,288.0137023925781,288.0290832519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348540,299.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,9.399106784258038e-05,299.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.897712152451275e-05,299.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,7.310416549444199e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,9.897712152451275e-05,299.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,0.0004695048555731,289.50347900390625,294.1499938964844,287.54998779296875,285.6933288574219,288.728271484375,287.576416015625,288.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629512757,6.054613255201957e-09,0.0010016234591603,-0.0149144250899553,0.0,0.050000000745058,0.0,-0.007814347743988,60.0,-0.6853899359703064,-0.0,-6.840276256525615e-08,0.0,283.1564025878906,289.13836669921875,288.01416015625,288.029052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348600,299.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,9.399106784258038e-05,299.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.897712152451275e-05,299.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,7.310416549444199e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,9.897712152451275e-05,299.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,0.0004695048555731,289.50347900390625,294.1499938964844,287.54998779296875,285.6933288574219,288.728271484375,287.576416015625,288.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629512757,6.054613255201957e-09,0.0010016234591603,-0.0149144250899553,0.0,0.050000000745058,0.0,-0.007814347743988,60.0,-0.6853899359703064,-0.0,-6.840276256525615e-08,0.0,283.1564025878906,289.13836669921875,288.01416015625,288.029052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348660,299.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,9.394801600137724e-05,299.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,9.893177775666118e-05,299.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,7.30706742615439e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,9.893177775666118e-05,299.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0004692897782661,289.4931640625,294.1499938964844,287.54998779296875,285.6944885253906,288.7075500488281,287.5711669921875,288.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011686244979,6.000719920962183e-09,0.0010011626873165,-0.0147732459008693,0.0,0.050000000745058,0.0,-0.00778763089329,60.0,-0.6849349737167358,-0.0,-6.83398226897225e-08,0.0,283.1564025878906,289.13836669921875,288.0146484375,288.029052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348720,299.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,9.394801600137724e-05,299.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,9.893177775666118e-05,299.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,7.30706742615439e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,9.893177775666118e-05,299.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0004692897782661,289.4931640625,294.1499938964844,287.54998779296875,285.6944885253906,288.7075500488281,287.5711669921875,288.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011686244979,6.000719920962183e-09,0.0010011626873165,-0.0147732459008693,0.0,0.050000000745058,0.0,-0.00778763089329,60.0,-0.6849349737167358,-0.0,-6.83398226897225e-08,0.0,283.1564025878906,289.13836669921875,288.0146484375,288.029052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348780,299.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,9.390228660777213e-05,299.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,9.888362546917052e-05,299.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,7.303510938072577e-05,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,9.888362546917052e-05,299.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,0.0004690613714046,289.48297119140625,294.1499938964844,287.54998779296875,285.6948547363281,288.68719482421875,287.5669860839844,288.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006793309003,5.943503467165101e-09,0.0010006733937188,-0.0146233597770333,0.0,0.050000000745058,0.0,-0.0077592660672962,60.0,-0.6844426393508911,-0.0,-6.82730387779884e-08,0.0,283.1564025878906,289.13836669921875,288.01513671875,288.029052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348840,299.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,9.390228660777213e-05,299.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,9.888362546917052e-05,299.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,7.303510938072577e-05,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,9.888362546917052e-05,299.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,0.0004690613714046,289.48297119140625,294.1499938964844,287.54998779296875,285.6948547363281,288.68719482421875,287.5669860839844,288.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006793309003,5.943503467165101e-09,0.0010006733937188,-0.0146233597770333,0.0,0.050000000745058,0.0,-0.0077592660672962,60.0,-0.6844426393508911,-0.0,-6.82730387779884e-08,0.0,283.1564025878906,289.13836669921875,288.01513671875,288.029052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12348900,299.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,9.38784796744585e-05,299.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,9.885855979518964e-05,299.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,7.301659206859767e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,9.885855979518964e-05,299.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,0.0004689424240496,289.4779052734375,294.1499938964844,287.54998779296875,285.6947937011719,288.6772155761719,287.5653381347656,288.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004246141761,5.9137210683957164e-09,0.0010004186769947,-0.0145453410223126,0.0,0.050000000745058,0.0,-0.0077445013448596,60.0,-0.6841822266578674,-0.0,-6.823828613278239e-08,0.0,283.1564025878906,289.13836669921875,288.015380859375,288.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
