time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348960,299.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,9.38544180826284e-05,299.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,9.883322491077706e-05,299.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,7.2997878305614e-05,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,9.883322491077706e-05,299.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,0.0004688222543336,289.4728698730469,294.1499938964844,287.54998779296875,285.6945495605469,288.66729736328125,287.5638122558594,288.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001672198995,5.883626474911807e-09,0.0010001612827181,-0.0144665027037262,0.0,0.050000000745058,0.0,-0.0077295820228755,60.0,-0.6839163899421692,-0.0,-6.820318532163584e-08,0.0,283.1564025878906,289.13836669921875,288.0155944824219,288.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349020,299.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,9.380572009831668e-05,299.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62823486328125,0.0,0.0,9.878193668555468e-05,299.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,7.295999967027456e-05,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,9.878193668555468e-05,299.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,0.0004685789754148,289.4628295898437,294.1499938964844,287.54998779296875,285.6936340332031,288.6476745605469,287.5611572265625,288.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822710313907464e-09,0.0009996404405683,-0.0143069233745336,0.0,0.050000000745058,0.0,-0.0076993834227323,60.0,-0.683373749256134,-0.0,-6.813215236434189e-08,0.0,283.1564025878906,289.13836669921875,288.0160827636719,288.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349080,299.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,9.380572009831668e-05,299.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62823486328125,0.0,0.0,9.878193668555468e-05,299.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,7.295999967027456e-05,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,9.878193668555468e-05,299.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,0.0004685789754148,289.4628295898437,294.1499938964844,287.54998779296875,285.6936340332031,288.6476745605469,287.5611572265625,288.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822710313907464e-09,0.0009996404405683,-0.0143069233745336,0.0,0.050000000745058,0.0,-0.0076993834227323,60.0,-0.683373749256134,-0.0,-6.813215236434189e-08,0.0,283.1564025878906,289.13836669921875,288.0160827636719,288.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349140,299.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,9.375616355100648e-05,299.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,9.872975351754576e-05,299.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,7.292145892279223e-05,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,9.872975351754576e-05,299.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,0.0004683314473368,289.452880859375,294.1499938964844,287.54998779296875,285.6921691894531,288.62841796875,287.5590209960937,288.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760738108762098e-09,0.0009991105180233,-0.0141445752233266,0.0,0.050000000745058,0.0,-0.0076686614193022,60.0,-0.6828123927116394,-0.0,-6.805992569525189e-08,0.0,283.1564025878906,289.13836669921875,288.0165710449219,288.02899169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349200,299.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,9.375616355100648e-05,299.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,9.872975351754576e-05,299.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,7.292145892279223e-05,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,9.872975351754576e-05,299.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,0.0004683314473368,289.452880859375,294.1499938964844,287.54998779296875,285.6921691894531,288.62841796875,287.5590209960937,288.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760738108762098e-09,0.0009991105180233,-0.0141445752233266,0.0,0.050000000745058,0.0,-0.0076686614193022,60.0,-0.6828123927116394,-0.0,-6.805992569525189e-08,0.0,283.1564025878906,289.13836669921875,288.0165710449219,288.02899169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349260,299.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,9.370614134240896e-05,299.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,9.867708286037669e-05,299.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,7.288255437742919e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,9.867708286037669e-05,299.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,0.0004680815909523,289.44305419921875,294.1499938964844,287.54998779296875,285.69024658203125,288.6094970703125,287.5573425292969,288.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985812939703,5.698183258573408e-09,0.0009985755896195,-0.0139807006344199,0.0,0.050000000745058,0.0,-0.0076376502402126,60.0,-0.6822364926338196,-0.0,-6.798705953769969e-08,0.0,283.1564025878906,289.13836669921875,288.0170288085937,288.02899169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349320,299.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,9.370614134240896e-05,299.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,9.867708286037669e-05,299.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,7.288255437742919e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,9.867708286037669e-05,299.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,0.0004680815909523,289.44305419921875,294.1499938964844,287.54998779296875,285.69024658203125,288.6094970703125,287.5573425292969,288.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985812939703,5.698183258573408e-09,0.0009985755896195,-0.0139807006344199,0.0,0.050000000745058,0.0,-0.0076376502402126,60.0,-0.6822364926338196,-0.0,-6.798705953769969e-08,0.0,283.1564025878906,289.13836669921875,288.0170288085937,288.02899169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349380,299.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,9.36549622565508e-05,299.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,9.862318984232844e-05,299.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997314453125,0.0,0.0,7.284274761332199e-05,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,9.862318984232844e-05,299.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0004678259429056,289.43328857421875,294.1499938964844,287.54998779296875,285.6879577636719,288.5909423828125,287.55596923828125,288.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634190003434014e-09,0.0009980284376069,-0.0138130560517311,0.0,0.050000000745058,0.0,-0.0076059256680309,60.0,-0.6816446781158447,-0.0,-6.791255913185523e-08,0.0,283.1564025878906,289.13836669921875,288.0175170898437,288.0289611816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349440,299.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,9.36549622565508e-05,299.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,9.862318984232844e-05,299.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997314453125,0.0,0.0,7.284274761332199e-05,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,9.862318984232844e-05,299.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0004678259429056,289.43328857421875,294.1499938964844,287.54998779296875,285.6879577636719,288.5909423828125,287.55596923828125,288.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634190003434014e-09,0.0009980284376069,-0.0138130560517311,0.0,0.050000000745058,0.0,-0.0076059256680309,60.0,-0.6816446781158447,-0.0,-6.791255913185523e-08,0.0,283.1564025878906,289.13836669921875,288.0175170898437,288.0289611816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349500,299.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,9.362844139104708e-05,299.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,9.859525744104758e-05,299.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,7.282212027348578e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,9.859525744104758e-05,299.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,0.0004676934331655,289.4284362792969,294.1499938964844,287.54998779296875,285.68670654296875,288.58184814453125,287.555419921875,288.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977504378184,5.601029862134511e-09,0.000997744849883,-0.0137261860072612,0.0,0.050000000745058,0.0,-0.0075894868932664,60.0,-0.6813389658927917,-0.0,-6.78739695558761e-08,0.0,283.1564025878906,289.13836669921875,288.01776123046875,288.0289611816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349560,299.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,9.360157127957792e-05,299.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,9.856696124188602e-05,299.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,7.280122372321784e-05,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,9.856696124188602e-05,299.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,0.0004675592354033,289.42364501953125,294.1499938964844,287.54998779296875,285.68536376953125,288.5727844238281,287.554931640625,288.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.5674411747475006e-09,0.0009974575368687,-0.0136381918564438,0.0,0.050000000745058,0.0,-0.0075728348456323,60.0,-0.6810294389724731,-0.0,-6.783489681083665e-08,0.0,283.1564025878906,289.13836669921875,288.0180053710937,288.0289611816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349620,299.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,9.35509815462865e-05,299.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,9.851368668023496e-05,299.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,7.276187534444034e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,9.851368668023496e-05,299.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0004673064977396,289.414794921875,294.1499938964844,287.54998779296875,285.68280029296875,288.5563049316406,287.5540771484375,288.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969223756343,5.5042033153540615e-09,0.0009969169041141,-0.0134725235402584,0.0,0.050000000745058,0.0,-0.0075414855964481,60.0,-0.6804496049880981,-0.0,-6.776135563768548e-08,0.0,283.1564025878906,289.13836669921875,288.0184326171875,288.0289306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349680,299.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,9.354633948532864e-05,299.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,9.850879723671824e-05,299.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,7.27582664694637e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,9.850879723671824e-05,299.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0004672833310905,289.4140319824219,294.1499938964844,287.54998779296875,285.6825866699219,288.5549011230469,287.55401611328125,288.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968728991225,5.498407062987098e-09,0.000996867311187,-0.0134573392570018,0.0,0.050000000745058,0.0,-0.0075386124663054,60.0,-0.6803972125053406,-0.0,-6.775461258712312e-08,0.0,283.1564025878906,289.13836669921875,288.0184631347656,288.0289306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349740,299.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,9.348796447739004e-05,299.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,9.8447322670836e-05,299.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,7.271285721799359e-05,299.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,9.8447322670836e-05,299.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,0.0004669917398132,289.404541015625,294.1499938964844,287.54998779296875,285.6796569824219,288.5373229980469,287.5533142089844,288.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962489129975,5.4254534198605606e-09,0.0009962435578927,-0.0132662169635295,0.0,0.050000000745058,0.0,-0.0075024459511041,60.0,-0.679737389087677,-0.0,-6.766983062789222e-08,0.0,283.1564025878906,289.13836669921875,288.0189514160156,288.0289306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349800,299.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,9.348796447739004e-05,299.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,9.8447322670836e-05,299.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,7.271285721799359e-05,299.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,9.8447322670836e-05,299.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,0.0004669917398132,289.404541015625,294.1499938964844,287.54998779296875,285.6796569824219,288.5373229980469,287.5533142089844,288.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962489129975,5.4254534198605606e-09,0.0009962435578927,-0.0132662169635295,0.0,0.050000000745058,0.0,-0.0075024459511041,60.0,-0.679737389087677,-0.0,-6.766983062789222e-08,0.0,283.1564025878906,289.13836669921875,288.0189514160156,288.0289306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349860,299.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,9.34264317038469e-05,299.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,9.838253754423933e-05,299.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,7.26650032447651e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,9.838253754423933e-05,299.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,0.0004666843742597,289.3951416015625,294.1499938964844,287.54998779296875,285.6766662597656,288.52008056640625,287.552734375,288.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348577580832625e-09,0.0009955861605703,-0.0130648175254464,0.0,0.050000000745058,0.0,-0.0074643353000283,60.0,-0.6790493726730347,-0.0,-6.758054382771661e-08,0.0,283.1564025878906,289.13836669921875,288.0194396972656,288.0289001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349920,299.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,9.34264317038469e-05,299.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,9.838253754423933e-05,299.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,7.26650032447651e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,9.838253754423933e-05,299.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,0.0004666843742597,289.3951416015625,294.1499938964844,287.54998779296875,285.6766662597656,288.52008056640625,287.552734375,288.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348577580832625e-09,0.0009955861605703,-0.0130648175254464,0.0,0.050000000745058,0.0,-0.0074643353000283,60.0,-0.6790493726730347,-0.0,-6.758054382771661e-08,0.0,283.1564025878906,289.13836669921875,288.0194396972656,288.0289001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12349980,299.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55322265625,0.0,0.0,9.336197399534284e-05,299.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,9.831465285969898e-05,299.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559997558594,0.0,0.0,7.261487189680338e-05,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,9.831465285969898e-05,299.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,0.0004663623985834,289.3858337402344,294.1499938964844,287.54998779296875,285.6736755371094,288.503173828125,287.55224609375,288.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949028026312,5.268051328499723e-09,0.0009948975639417,-0.0128538534045219,0.0,0.050000000745058,0.0,-0.00742441508919,60.0,-0.6783344149589539,-0.0,-6.748708614168208e-08,0.0,283.1564025878906,289.13836669921875,288.0198974609375,288.0289001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350040,299.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55322265625,0.0,0.0,9.336197399534284e-05,299.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,9.831465285969898e-05,299.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559997558594,0.0,0.0,7.261487189680338e-05,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,9.831465285969898e-05,299.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,0.0004663623985834,289.3858337402344,294.1499938964844,287.54998779296875,285.6736755371094,288.503173828125,287.55224609375,288.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949028026312,5.268051328499723e-09,0.0009948975639417,-0.0128538534045219,0.0,0.050000000745058,0.0,-0.00742441508919,60.0,-0.6783344149589539,-0.0,-6.748708614168208e-08,0.0,283.1564025878906,289.13836669921875,288.0198974609375,288.0289001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350100,299.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,9.332842455478384e-05,299.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531616210937,0.0,0.0,9.827932808548212e-05,299.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,7.258878031279892e-05,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,9.827932808548212e-05,299.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468444824219,0.0,0.0,0.0004661948187276,289.3812255859375,294.1499938964844,287.54998779296875,285.6722412109375,288.494873046875,287.55206298828125,288.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945444762706,5.226148402925901e-09,0.0009945392375811,-0.0127440765500068,0.0,0.050000000745058,0.0,-0.0074036419391632,60.0,-0.6779643297195435,-0.0,-6.743847791312875e-08,0.0,283.1564025878906,289.13836669921875,288.0201416015625,288.0289001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350160,299.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,9.329441672889516e-05,299.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,9.82435085461475e-05,299.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,7.256232493091375e-05,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,9.82435085461475e-05,299.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.0004660249105654,289.3766174316406,294.1499938964844,287.54998779296875,285.6708068847656,288.4866027832031,287.5518798828125,288.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941810276359,5.183664164576385e-09,0.0009941759053617,-0.0126327732577919,0.0,0.050000000745058,0.0,-0.0073825800791382,60.0,-0.6775901913642883,-0.0,-6.73892159852585e-08,0.0,283.1564025878906,289.13836669921875,288.0203857421875,288.0289001464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350220,299.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,9.322545520262791e-05,299.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,9.817089448915794e-05,299.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,7.250868657138199e-05,299.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,9.817089448915794e-05,299.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,0.000465680466732,289.36749267578125,294.1499938964844,287.54998779296875,285.6681213378906,288.4702453613281,287.55157470703125,288.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934447007253,5.097539723664113e-09,0.0009934396948665,-0.0124071398749947,0.0,0.050000000745058,0.0,-0.0073398859240114,60.0,-0.6768310070037842,-0.0,-6.728939894173891e-08,0.0,283.1564025878906,289.13836669921875,288.0208435058594,288.02886962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350280,299.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,9.322545520262791e-05,299.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,9.817089448915794e-05,299.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,7.250868657138199e-05,299.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,9.817089448915794e-05,299.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,0.000465680466732,289.36749267578125,294.1499938964844,287.54998779296875,285.6681213378906,288.4702453613281,287.55157470703125,288.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934447007253,5.097539723664113e-09,0.0009934396948665,-0.0124071398749947,0.0,0.050000000745058,0.0,-0.0073398859240114,60.0,-0.6768310070037842,-0.0,-6.728939894173891e-08,0.0,283.1564025878906,289.13836669921875,288.0208435058594,288.02886962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350340,299.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,9.31551039684564e-05,299.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,9.809681068873032e-05,299.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,7.245397137012333e-05,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,9.809681068873032e-05,299.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,0.0004653290088754,289.3584289550781,294.1499938964844,287.54998779296875,285.66571044921875,288.4542236328125,287.5513000488281,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926933562383,5.0096780057629076e-09,0.0009926883503794,-0.0121769523248076,0.0,0.050000000745058,0.0,-0.0072963288985192,60.0,-0.676054835319519,-0.0,-6.718764922197806e-08,0.0,283.1564025878906,289.13836669921875,288.0213317871094,288.02886962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350400,299.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,9.31551039684564e-05,299.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,9.809681068873032e-05,299.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,7.245397137012333e-05,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,9.809681068873032e-05,299.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,0.0004653290088754,289.3584289550781,294.1499938964844,287.54998779296875,285.66571044921875,288.4542236328125,287.5513000488281,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926933562383,5.0096780057629076e-09,0.0009926883503794,-0.0121769523248076,0.0,0.050000000745058,0.0,-0.0072963288985192,60.0,-0.676054835319519,-0.0,-6.718764922197806e-08,0.0,283.1564025878906,289.13836669921875,288.0213317871094,288.02886962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350460,299.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,9.308471635449678e-05,299.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.802269050851464e-05,299.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,7.239922706503421e-05,299.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,9.802269050851464e-05,299.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0004649774346034,289.3494567871094,294.1499938964844,287.54998779296875,285.66363525390625,288.4384765625,287.55108642578125,288.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919415460899,4.921781648903334e-09,0.0009919365402311,-0.0119466725736856,0.0,0.050000000745058,0.0,-0.0072527541778981,60.0,-0.6752703189849854,-0.0,-6.708592792392666e-08,0.0,283.1564025878906,289.13836669921875,288.0218200683594,288.0288391113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350520,299.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,9.308471635449678e-05,299.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.802269050851464e-05,299.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,7.239922706503421e-05,299.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,9.802269050851464e-05,299.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0004649774346034,289.3494567871094,294.1499938964844,287.54998779296875,285.66363525390625,288.4384765625,287.55108642578125,288.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919415460899,4.921781648903334e-09,0.0009919365402311,-0.0119466725736856,0.0,0.050000000745058,0.0,-0.0072527541778981,60.0,-0.6752703189849854,-0.0,-6.708592792392666e-08,0.0,283.1564025878906,289.13836669921875,288.0218200683594,288.0288391113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350580,299.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,9.301504178438336e-05,299.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150146484375,0.0,0.0,9.794931975193322e-05,299.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,7.234503573272377e-05,299.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,9.794931975193322e-05,299.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,0.0004646294109988,289.3406066894531,294.1499938964844,287.54998779296875,285.6619567871094,288.423095703125,287.5509338378906,288.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911974193528,4.834772582285041e-09,0.0009911925299093,-0.0117187155410647,0.0,0.050000000745058,0.0,-0.0072096199728548,60.0,-0.6744834184646606,-0.0,-6.698531507254303e-08,0.0,283.1564025878906,289.13836669921875,288.02227783203125,288.0288391113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350640,299.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,9.301504178438336e-05,299.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150146484375,0.0,0.0,9.794931975193322e-05,299.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,7.234503573272377e-05,299.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,9.794931975193322e-05,299.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,0.0004646294109988,289.3406066894531,294.1499938964844,287.54998779296875,285.6619567871094,288.423095703125,287.5509338378906,288.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911974193528,4.834772582285041e-09,0.0009911925299093,-0.0117187155410647,0.0,0.050000000745058,0.0,-0.0072096199728548,60.0,-0.6744834184646606,-0.0,-6.698531507254303e-08,0.0,283.1564025878906,289.13836669921875,288.02227783203125,288.0288391113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350700,299.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,9.298108489019796e-05,299.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,9.791356569621712e-05,299.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,7.231862400658429e-05,299.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,9.791356569621712e-05,299.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,0.0004644597938749,289.3362121582031,294.1499938964844,287.54998779296875,285.66131591796875,288.41552734375,287.55084228515625,288.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908349020406,4.7923687240825075e-09,0.0009908301290124,-0.011607619933784,0.0,0.050000000745058,0.0,-0.0071885990910232,60.0,-0.6740933656692505,-0.0,-6.693630894005764e-08,0.0,283.1564025878906,289.13836669921875,288.02252197265625,288.02880859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350760,299.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,9.294738993048668e-05,299.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,9.787808085093276e-05,299.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,7.2292416007258e-05,299.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,9.787808085093276e-05,299.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,0.0004642914573196,289.3318176269531,294.1499938964844,287.54998779296875,285.6607971191406,288.407958984375,287.55078125,288.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904750622808,4.750288162824745e-09,0.0009904702892526,-0.0114973708987236,0.0,0.050000000745058,0.0,-0.0071677379310131,60.0,-0.6737045645713806,-0.0,-6.688769360607695e-08,0.0,283.1564025878906,289.13836669921875,288.02276611328125,288.02880859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350820,299.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,9.288264118367806e-05,299.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984436035156,0.0,0.0,9.780989057617262e-05,299.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,7.224205182865262e-05,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,9.780989057617262e-05,299.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,0.0004639680264517,289.3231201171875,294.1499938964844,287.54998779296875,285.6601867675781,288.39306640625,287.5506591796875,288.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897830896079,4.669418629532629e-09,0.000989778432995,-0.0112854959443211,0.0,0.050000000745058,0.0,-0.0071276458911597,60.0,-0.6729400157928467,-0.0,-6.67943211851707e-08,0.0,283.1564025878906,289.13836669921875,288.0232238769531,288.02880859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350880,299.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,9.288264118367806e-05,299.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984436035156,0.0,0.0,9.780989057617262e-05,299.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,7.224205182865262e-05,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,9.780989057617262e-05,299.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,0.0004639680264517,289.3231201171875,294.1499938964844,287.54998779296875,285.6601867675781,288.39306640625,287.5506591796875,288.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897830896079,4.669418629532629e-09,0.000989778432995,-0.0112854959443211,0.0,0.050000000745058,0.0,-0.0071276458911597,60.0,-0.6729400157928467,-0.0,-6.67943211851707e-08,0.0,283.1564025878906,289.13836669921875,288.0232238769531,288.02880859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12350940,299.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48638916015625,0.0,0.0,9.28223817027174e-05,299.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,9.774643694981933e-05,299.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,7.219518738565966e-05,299.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.774643694981933e-05,299.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,0.0004636670055333,289.3144836425781,294.1499938964844,287.54998779296875,285.6602783203125,288.3784484863281,287.5505676269531,288.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891394292935,4.594148617087512e-09,0.0009891347726806,-0.0110882893204689,0.0,0.050000000745058,0.0,-0.0070903310552239,60.0,-0.6722006797790527,-0.0,-6.67074644411514e-08,0.0,283.1564025878906,289.13836669921875,288.0237121582031,288.0287780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351000,299.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48638916015625,0.0,0.0,9.28223817027174e-05,299.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,9.774643694981933e-05,299.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,7.219518738565966e-05,299.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.774643694981933e-05,299.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,0.0004636670055333,289.3144836425781,294.1499938964844,287.54998779296875,285.6602783203125,288.3784484863281,287.5505676269531,288.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891394292935,4.594148617087512e-09,0.0009891347726806,-0.0110882893204689,0.0,0.050000000745058,0.0,-0.0070903310552239,60.0,-0.6722006797790527,-0.0,-6.67074644411514e-08,0.0,283.1564025878906,289.13836669921875,288.0237121582031,288.0287780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351060,299.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,9.276768832933158e-05,299.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820861816406,0.0,0.0,9.768884046934544e-05,299.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,7.215264486148953e-05,299.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,9.768884046934544e-05,299.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0004633938078768,289.30596923828125,294.1499938964844,287.54998779296875,285.6610717773437,288.3641052246094,287.55047607421875,288.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988555024378,4.525817942635513e-09,0.0009885504841804,-0.0109092639759182,0.0,0.050000000745058,0.0,-0.0070564565248787,60.0,-0.6714953780174255,-0.0,-6.662867235718295e-08,0.0,283.1564025878906,289.13836669921875,288.024169921875,288.0287780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351120,299.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,9.276768832933158e-05,299.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820861816406,0.0,0.0,9.768884046934544e-05,299.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,7.215264486148953e-05,299.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,9.768884046934544e-05,299.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0004633938078768,289.30596923828125,294.1499938964844,287.54998779296875,285.6610717773437,288.3641052246094,287.55047607421875,288.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988555024378,4.525817942635513e-09,0.0009885504841804,-0.0109092639759182,0.0,0.050000000745058,0.0,-0.0070564565248787,60.0,-0.6714953780174255,-0.0,-6.662867235718295e-08,0.0,283.1564025878906,289.13836669921875,288.024169921875,288.0287780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351180,299.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,9.27194269024767e-05,299.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739990234375,0.0,0.0,9.763801790541038e-05,299.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,7.211510819615796e-05,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714660644531,0.0,0.0,9.763801790541038e-05,299.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.0004631527117453,289.2975158691406,294.1499938964844,287.54998779296875,285.6626892089844,288.3500366210937,287.5504150390625,288.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880391880869,4.4655039665997265e-09,0.0009880346478894,-0.0107512408867478,0.0,0.050000000745058,0.0,-0.0070265564136207,60.0,-0.6708309650421143,-0.0,-6.655915285591618e-08,0.0,283.1564025878906,289.13836669921875,288.024658203125,288.0287475585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
