time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351240,299.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,9.27194269024767e-05,299.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739990234375,0.0,0.0,9.763801790541038e-05,299.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,7.211510819615796e-05,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714660644531,0.0,0.0,9.763801790541038e-05,299.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.0004631527117453,289.2975158691406,294.1499938964844,287.54998779296875,285.6626892089844,288.3500366210937,287.5504150390625,288.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880391880869,4.4655039665997265e-09,0.0009880346478894,-0.0107512408867478,0.0,0.050000000745058,0.0,-0.0070265564136207,60.0,-0.6708309650421143,-0.0,-6.655915285591618e-08,0.0,283.1564025878906,289.13836669921875,288.024658203125,288.0287475585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351300,299.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,9.269637666875497e-05,299.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,9.761375258676708e-05,299.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,7.209718751255423e-05,299.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,9.761375258676708e-05,299.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,0.0004630376060958,289.2933044433594,294.1499938964844,287.54998779296875,285.6638488769531,288.3430480957031,287.5503845214844,288.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877927368506,4.436700340448851e-09,0.0009877883130684,-0.0106757739558815,0.0,0.050000000745058,0.0,-0.0070122764445841,60.0,-0.670505940914154,-0.0,-6.652597051015618e-08,0.0,283.1564025878906,289.13836669921875,288.02490234375,288.0287475585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351360,299.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,9.267753921449184e-05,299.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,9.75939110503532e-05,299.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646301269531,0.0,0.0,7.208253373391926e-05,299.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,9.75939110503532e-05,299.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,0.000462943513412,289.28912353515625,294.1499938964844,287.54998779296875,285.66522216796875,288.3361511230469,287.55035400390625,288.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875915711745,4.413140519687886e-09,0.0009875871473923,-0.010614045895636,0.0,0.050000000745058,0.0,-0.007000598590821,60.0,-0.6702052354812622,-0.0,-6.649883488307752e-08,0.0,283.1564025878906,289.13836669921875,288.0251159667969,288.0287475585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351420,299.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.264605614589529e-05,299.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,9.756076178746298e-05,299.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,7.205804286058992e-05,299.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,9.756076178746298e-05,299.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,0.0004627862363122,289.28082275390625,294.1499938964844,287.54998779296875,285.6687316894531,288.32257080078125,287.55029296875,288.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872543159872,4.3737373722763095e-09,0.000987249892205,-0.0105108097195625,0.0,0.050000000745058,0.0,-0.0069810631684958,60.0,-0.6696476340293884,-0.0,-6.645345962397188e-08,0.0,283.1564025878906,289.13836669921875,288.0256042480469,288.0287475585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351480,299.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.264605614589529e-05,299.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,9.756076178746298e-05,299.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,7.205804286058992e-05,299.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,9.756076178746298e-05,299.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,0.0004627862363122,289.28082275390625,294.1499938964844,287.54998779296875,285.6687316894531,288.32257080078125,287.55029296875,288.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872543159872,4.3737373722763095e-09,0.000987249892205,-0.0105108097195625,0.0,0.050000000745058,0.0,-0.0069810631684958,60.0,-0.6696476340293884,-0.0,-6.645345962397188e-08,0.0,283.1564025878906,289.13836669921875,288.0256042480469,288.0287475585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351540,299.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,9.262356616090985e-05,299.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,9.75370712694712e-05,299.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,7.204055145848542e-05,299.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4475402832031,0.0,0.0,9.75370712694712e-05,299.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0004626738664228,289.2725830078125,294.1499938964844,287.54998779296875,285.6732788085937,288.3092041015625,287.5502624511719,288.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870131034404,4.3455350429155715e-09,0.0009870087960734,-0.0104369176551699,0.0,0.050000000745058,0.0,-0.0069670816883444,60.0,-0.6691527962684631,-0.0,-6.6420994926375e-08,0.0,283.1564025878906,289.13836669921875,288.02606201171875,288.0287170410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351600,299.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,9.262356616090985e-05,299.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,9.75370712694712e-05,299.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,7.204055145848542e-05,299.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4475402832031,0.0,0.0,9.75370712694712e-05,299.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0004626738664228,289.2725830078125,294.1499938964844,287.54998779296875,285.6732788085937,288.3092041015625,287.5502624511719,288.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870131034404,4.3455350429155715e-09,0.0009870087960734,-0.0104369176551699,0.0,0.050000000745058,0.0,-0.0069670816883444,60.0,-0.6691527962684631,-0.0,-6.6420994926375e-08,0.0,283.1564025878906,289.13836669921875,288.02606201171875,288.0287170410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351660,299.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385070800781,0.0,0.0,9.261089871870354e-05,299.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,9.75237344391644e-05,299.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,7.203069981187582e-05,299.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.439697265625,0.0,0.0,9.75237344391644e-05,299.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367370605469,0.0,0.0,0.0004626105946954,289.2644348144531,294.1499938964844,287.54998779296875,285.6789245605469,288.2960510253906,287.5502319335937,288.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868766646832,4.329581138051708e-09,0.0009868722409009,-0.0103951189666986,0.0,0.050000000745058,0.0,-0.0069591728970408,60.0,-0.6687242984771729,-0.0,-6.640263450208296e-08,0.0,283.1564025878906,289.13836669921875,288.02655029296875,288.0287170410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351720,299.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385070800781,0.0,0.0,9.261089871870354e-05,299.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,9.75237344391644e-05,299.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,7.203069981187582e-05,299.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.439697265625,0.0,0.0,9.75237344391644e-05,299.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367370605469,0.0,0.0,0.0004626105946954,289.2644348144531,294.1499938964844,287.54998779296875,285.6789245605469,288.2960510253906,287.5502319335937,288.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868766646832,4.329581138051708e-09,0.0009868722409009,-0.0103951189666986,0.0,0.050000000745058,0.0,-0.0069591728970408,60.0,-0.6687242984771729,-0.0,-6.640263450208296e-08,0.0,283.1564025878906,289.13836669921875,288.02655029296875,288.0287170410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351780,299.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,9.260817751055583e-05,299.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,9.75208677118644e-05,299.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,7.202858250821009e-05,299.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,9.75208677118644e-05,299.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0004625970323104,289.2563781738281,294.1499938964844,287.54998779296875,285.6856384277344,288.2831420898437,287.5502014160156,288.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868461638689,4.326027092105278e-09,0.0009868418565019,-0.010385806672275,0.0,0.050000000745058,0.0,-0.0069574108347296,60.0,-0.6683652400970459,-0.0,-6.639854177592498e-08,0.0,283.1564025878906,289.13836669921875,288.0270080566406,288.0286865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351840,299.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,9.260817751055583e-05,299.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,9.75208677118644e-05,299.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,7.202858250821009e-05,299.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,9.75208677118644e-05,299.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0004625970323104,289.2563781738281,294.1499938964844,287.54998779296875,285.6856384277344,288.2831420898437,287.5502014160156,288.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868461638689,4.326027092105278e-09,0.0009868418565019,-0.010385806672275,0.0,0.050000000745058,0.0,-0.0069574108347296,60.0,-0.6683652400970459,-0.0,-6.639854177592498e-08,0.0,283.1564025878906,289.13836669921875,288.0270080566406,288.0286865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351900,299.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,9.260901424568146e-05,299.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,9.752175537869334e-05,299.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,7.202923006843776e-05,299.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,9.752175537869334e-05,299.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,0.0004626011941581,289.2523498535156,294.1499938964844,287.54998779296875,285.6893615722656,288.2767333984375,287.5501708984375,288.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868543129414,4.326985436620134e-09,0.0009868500055745,-0.0103883165866136,0.0,0.050000000745058,0.0,-0.0069578853435814,60.0,-0.6682015657424927,-0.0,-6.63996431171654e-08,0.0,283.1564025878906,289.13836669921875,288.0272521972656,288.0286865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12351960,299.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229431152344,0.0,0.0,9.26146167330444e-05,299.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,9.752765618031844e-05,299.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,7.203359564300627e-05,299.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.752765618031844e-05,299.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,0.000462629192043,289.24835205078125,294.1499938964844,287.54998779296875,285.6933288574219,288.2704467773437,287.5501708984375,288.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869135683402,4.333887915208834e-09,0.000986909144558,-0.0104064019396901,0.0,0.050000000745058,0.0,-0.0069613084197044,60.0,-0.6680725812911987,-0.0,-6.64075869849512e-08,0.0,283.1564025878906,289.13836669921875,288.0274963378906,288.0286865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352020,299.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,9.262964886147528e-05,299.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,9.75434813881293e-05,299.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,7.204528083093464e-05,299.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,9.75434813881293e-05,299.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0004627042799256,289.24041748046875,294.1499938964844,287.54998779296875,285.701904296875,288.2579650878906,287.5501403808594,288.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870721260085,4.3524508441805665e-09,0.0009870678186416,-0.0104550383985042,0.0,0.050000000745058,0.0,-0.0069705098867416,60.0,-0.6678436398506165,-0.0,-6.64289530050155e-08,0.0,283.1564025878906,289.13836669921875,288.0279541015625,288.0286560058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352080,299.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,9.262964886147528e-05,299.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,9.75434813881293e-05,299.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,7.204528083093464e-05,299.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,9.75434813881293e-05,299.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0004627042799256,289.24041748046875,294.1499938964844,287.54998779296875,285.701904296875,288.2579650878906,287.5501403808594,288.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870721260085,4.3524508441805665e-09,0.0009870678186416,-0.0104550383985042,0.0,0.050000000745058,0.0,-0.0069705098867416,60.0,-0.6678436398506165,-0.0,-6.64289530050155e-08,0.0,283.1564025878906,289.13836669921875,288.0279541015625,288.0286560058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352140,299.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,9.265149856219068e-05,299.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,9.756648796610534e-05,299.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,7.206227746792138e-05,299.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,9.756648796610534e-05,299.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058532714844,0.0,0.0,0.0004628134192898,289.2325439453125,294.1499938964844,287.54998779296875,285.7112731933594,288.2456359863281,287.55010986328125,288.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873036760836,4.379511864271991e-09,0.0009872992523014,-0.0105259390547871,0.0,0.050000000745058,0.0,-0.0069839255884289,60.0,-0.6676598787307739,-0.0,-6.646011030397858e-08,0.0,283.1564025878906,289.13836669921875,288.0284423828125,288.0286560058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352200,299.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,9.265149856219068e-05,299.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,9.756648796610534e-05,299.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,7.206227746792138e-05,299.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,9.756648796610534e-05,299.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058532714844,0.0,0.0,0.0004628134192898,289.2325439453125,294.1499938964844,287.54998779296875,285.7112731933594,288.2456359863281,287.55010986328125,288.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873036760836,4.379511864271991e-09,0.0009872992523014,-0.0105259390547871,0.0,0.050000000745058,0.0,-0.0069839255884289,60.0,-0.6676598787307739,-0.0,-6.646011030397858e-08,0.0,283.1564025878906,289.13836669921875,288.0284423828125,288.0286560058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352260,299.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,9.268108260584997e-05,299.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,9.759764361660928e-05,299.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,7.208528404589742e-05,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010314941406,0.0,0.0,9.759764361660928e-05,299.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,0.0004629612085409,289.2247314453125,294.1499938964844,287.54998779296875,285.7214050292969,288.23345947265625,287.55010986328125,288.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876175317913,4.416214505198468e-09,0.0009876131080091,-0.0106221009045839,0.0,0.050000000745058,0.0,-0.0070021208375692,60.0,-0.6675338745117188,-0.0,-6.650237338590159e-08,0.0,283.1564025878906,289.13836669921875,288.0289001464844,288.02862548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352320,299.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,9.268108260584997e-05,299.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,9.759764361660928e-05,299.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,7.208528404589742e-05,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010314941406,0.0,0.0,9.759764361660928e-05,299.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,0.0004629612085409,289.2247314453125,294.1499938964844,287.54998779296875,285.7214050292969,288.23345947265625,287.55010986328125,288.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876175317913,4.416214505198468e-09,0.0009876131080091,-0.0106221009045839,0.0,0.050000000745058,0.0,-0.0070021208375692,60.0,-0.6675338745117188,-0.0,-6.650237338590159e-08,0.0,283.1564025878906,289.13836669921875,288.0289001464844,288.02862548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352380,299.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.392333984375,0.0,0.0,9.271672752220184e-05,299.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3956298828125,0.0,0.0,9.763518028194083e-05,299.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,7.211300544440746e-05,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,9.763518028194083e-05,299.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,0.0004631392366718,289.21697998046875,294.1499938964844,287.54998779296875,285.732177734375,288.2215270996094,287.5500793457031,288.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460464442246348e-09,0.000987991457805,-0.0107380375266075,0.0,0.050000000745058,0.0,-0.0070240572094917,60.0,-0.6674631237983704,-0.0,-6.655334772176502e-08,0.0,283.1564025878906,289.13836669921875,288.0293884277344,288.02862548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352440,299.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.392333984375,0.0,0.0,9.271672752220184e-05,299.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3956298828125,0.0,0.0,9.763518028194083e-05,299.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,7.211300544440746e-05,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,9.763518028194083e-05,299.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,0.0004631392366718,289.21697998046875,294.1499938964844,287.54998779296875,285.732177734375,288.2215270996094,287.5500793457031,288.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460464442246348e-09,0.000987991457805,-0.0107380375266075,0.0,0.050000000745058,0.0,-0.0070240572094917,60.0,-0.6674631237983704,-0.0,-6.655334772176502e-08,0.0,283.1564025878906,289.13836669921875,288.0293884277344,288.02862548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352500,299.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,9.273652540287004e-05,299.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,9.765602590050548e-05,299.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,7.212840864667669e-05,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,9.765602590050548e-05,299.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38690185546875,0.0,0.0,0.0004632381314877,289.213134765625,294.1499938964844,287.54998779296875,285.73779296875,288.21563720703125,287.5500793457031,288.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882062440738,4.4850549940633755e-09,0.0009882017038762,-0.0108024645596742,0.0,0.050000000745058,0.0,-0.0070362477563321,60.0,-0.6674435138702393,-0.0,-6.658168416606713e-08,0.0,283.1564025878906,289.13836669921875,288.02960205078125,288.02862548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352560,299.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,9.275746560888364e-05,299.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,9.767807932803409e-05,299.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869323730469,0.0,0.0,7.214469951577485e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,9.767807932803409e-05,299.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,0.0004633427597582,289.20928955078125,294.1499938964844,287.54998779296875,285.7435302734375,288.2098083496094,287.5500793457031,288.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110715163332316e-09,0.0009884241735562,-0.0108706280589103,0.0,0.050000000745058,0.0,-0.0070491451770067,60.0,-0.667432427406311,-0.0,-6.661166906951621e-08,0.0,283.1564025878906,289.13836669921875,288.02984619140625,288.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352620,299.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772888183594,0.0,0.0,9.280246013076976e-05,299.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,9.772546036401764e-05,299.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,7.217969687189907e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,9.772546036401764e-05,299.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,0.0004635675286408,289.2016906738281,294.1499938964844,287.54998779296875,285.75537109375,288.19830322265625,287.550048828125,288.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889068314805,4.5669819037641454e-09,0.000988902291283,-0.0110171139240264,0.0,0.050000000745058,0.0,-0.0070768622681498,60.0,-0.6674324870109558,-0.0,-6.667612950650438e-08,0.0,283.1564025878906,289.13836669921875,288.03033447265625,288.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352680,299.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772888183594,0.0,0.0,9.280246013076976e-05,299.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,9.772546036401764e-05,299.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,7.217969687189907e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,9.772546036401764e-05,299.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,0.0004635675286408,289.2016906738281,294.1499938964844,287.54998779296875,285.75537109375,288.19830322265625,287.550048828125,288.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889068314805,4.5669819037641454e-09,0.000988902291283,-0.0110171139240264,0.0,0.050000000745058,0.0,-0.0070768622681498,60.0,-0.6674324870109558,-0.0,-6.667612950650438e-08,0.0,283.1564025878906,289.13836669921875,288.03033447265625,288.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352740,299.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,9.285056148655713e-05,299.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,9.777610830496997e-05,299.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,7.221710256999359e-05,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,9.777610830496997e-05,299.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,0.0004638077807612,289.19415283203125,294.1499938964844,287.54998779296875,285.7676086425781,288.18701171875,287.550048828125,288.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894180111587,4.626757199588383e-09,0.0009894134709611,-0.0111737241968512,0.0,0.050000000745058,0.0,-0.0071064955554902,60.0,-0.6674581170082092,-0.0,-6.674508767900988e-08,0.0,283.1564025878906,289.13836669921875,288.0307922363281,288.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352800,299.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,9.285056148655713e-05,299.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,9.777610830496997e-05,299.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,7.221710256999359e-05,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,9.777610830496997e-05,299.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,0.0004638077807612,289.19415283203125,294.1499938964844,287.54998779296875,285.7676086425781,288.18701171875,287.550048828125,288.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894180111587,4.626757199588383e-09,0.0009894134709611,-0.0111737241968512,0.0,0.050000000745058,0.0,-0.0071064955554902,60.0,-0.6674581170082092,-0.0,-6.674508767900988e-08,0.0,283.1564025878906,289.13836669921875,288.0307922363281,288.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352860,299.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624572753906,0.0,0.0,9.290111484006049e-05,299.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656005859375,0.0,0.0,9.782934648683296e-05,299.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,7.225642184494063e-05,299.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.782934648683296e-05,299.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,0.0004640603146981,289.18670654296875,294.1499938964844,287.54998779296875,285.7802124023437,288.1759033203125,287.550048828125,288.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899555006995,4.689598487317426e-09,0.0009899508440867,-0.0113383661955595,0.0,0.050000000745058,0.0,-0.0071376487612724,60.0,-0.6675031185150146,-0.0,-6.681761277604893e-08,0.0,283.1564025878906,289.13836669921875,288.03125,288.028564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352920,299.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624572753906,0.0,0.0,9.290111484006049e-05,299.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656005859375,0.0,0.0,9.782934648683296e-05,299.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,7.225642184494063e-05,299.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.782934648683296e-05,299.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,0.0004640603146981,289.18670654296875,294.1499938964844,287.54998779296875,285.7802124023437,288.1759033203125,287.550048828125,288.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899555006995,4.689598487317426e-09,0.0009899508440867,-0.0113383661955595,0.0,0.050000000745058,0.0,-0.0071376487612724,60.0,-0.6675031185150146,-0.0,-6.681761277604893e-08,0.0,283.1564025878906,289.13836669921875,288.03125,288.028564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12352980,299.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,9.29532034206204e-05,299.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,9.788419993128628e-05,299.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,7.22969343769364e-05,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,9.788419993128628e-05,299.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0004643205029424,289.1793212890625,294.1499938964844,287.54998779296875,285.79302978515625,288.1650085449219,287.550048828125,288.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754349358648824e-09,0.0009905045153573,-0.0115080112591385,0.0,0.050000000745058,0.0,-0.0071697486564517,60.0,-0.6675610542297363,-0.0,-6.689239029356031e-08,0.0,283.1564025878906,289.13836669921875,288.03173828125,288.028564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353040,299.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,9.29532034206204e-05,299.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,9.788419993128628e-05,299.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,7.22969343769364e-05,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,9.788419993128628e-05,299.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0004643205029424,289.1793212890625,294.1499938964844,287.54998779296875,285.79302978515625,288.1650085449219,287.550048828125,288.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754349358648824e-09,0.0009905045153573,-0.0115080112591385,0.0,0.050000000745058,0.0,-0.0071697486564517,60.0,-0.6675610542297363,-0.0,-6.689239029356031e-08,0.0,283.1564025878906,289.13836669921875,288.03173828125,288.028564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353100,299.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,9.297960059484468e-05,299.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,9.791200136533008e-05,299.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534851074219,0.0,0.0,7.231746712932363e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,9.791200136533008e-05,299.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,0.0004644523723982,289.1756591796875,294.1499938964844,287.54998779296875,285.7995300292969,288.15966796875,287.5500183105469,288.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907898493111,4.787167995345953e-09,0.0009907850762829,-0.0115939946845173,0.0,0.050000000745058,0.0,-0.0071860183961689,60.0,-0.6675935387611389,-0.0,-6.693030485394047e-08,0.0,283.1564025878906,289.13836669921875,288.0319519042969,288.0285339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353160,299.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,9.300600504502654e-05,299.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,9.793980279937388e-05,299.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498229980469,0.0,0.0,7.233799988171086e-05,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,9.793980279937388e-05,299.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,0.000464584241854,289.1719970703125,294.1499938964844,287.54998779296875,285.8060607910156,288.15435791015625,287.5500183105469,288.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.8199901847567625e-09,0.0009910657536238,-0.0116799874231219,0.0,0.050000000745058,0.0,-0.0072022899985313,60.0,-0.6676264405250549,-0.0,-6.696823362517534e-08,0.0,283.1564025878906,289.13836669921875,288.0321960449219,288.0285339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353220,299.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,9.30586757021956e-05,299.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,9.79952674242668e-05,299.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,7.237897079903632e-05,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,9.79952674242668e-05,299.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,0.0004648473404813,289.1647644042969,294.1499938964844,287.54998779296875,285.8191833496094,288.1438293457031,287.5500183105469,288.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916306007653,4.8854706946599435e-09,0.0009916257113218,-0.0118515416979789,0.0,0.050000000745058,0.0,-0.0072347512468695,60.0,-0.6676921248435974,-0.0,-6.704393484824325e-08,0.0,283.1564025878906,289.13836669921875,288.0326843261719,288.0285339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353280,299.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,9.30586757021956e-05,299.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,9.79952674242668e-05,299.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,7.237897079903632e-05,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,9.79952674242668e-05,299.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,0.0004648473404813,289.1647644042969,294.1499938964844,287.54998779296875,285.8191833496094,288.1438293457031,287.5500183105469,288.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916306007653,4.8854706946599435e-09,0.0009916257113218,-0.0118515416979789,0.0,0.050000000745058,0.0,-0.0072347512468695,60.0,-0.6676921248435974,-0.0,-6.704393484824325e-08,0.0,283.1564025878906,289.13836669921875,288.0326843261719,288.0285339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353340,299.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,9.311041503679009e-05,299.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363342285156,0.0,0.0,9.80497497948818e-05,299.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,7.241920684464276e-05,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,9.80497497948818e-05,299.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,0.0004651057824958,289.1575927734375,294.1499938964844,287.54998779296875,285.8323059082031,288.1335144042969,287.5500183105469,288.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921806631609,4.949793463993046e-09,0.0009921757737174,-0.0120200617238879,0.0,0.050000000745058,0.0,-0.0072666388005018,60.0,-0.6677531599998474,-0.0,-6.711833577810469e-08,0.0,283.1564025878906,289.13836669921875,288.0331420898437,288.02850341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353400,299.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,9.311041503679009e-05,299.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363342285156,0.0,0.0,9.80497497948818e-05,299.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,7.241920684464276e-05,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,9.80497497948818e-05,299.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,0.0004651057824958,289.1575927734375,294.1499938964844,287.54998779296875,285.8323059082031,288.1335144042969,287.5500183105469,288.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921806631609,4.949793463993046e-09,0.0009921757737174,-0.0120200617238879,0.0,0.050000000745058,0.0,-0.0072666388005018,60.0,-0.6677531599998474,-0.0,-6.711833577810469e-08,0.0,283.1564025878906,289.13836669921875,288.0331420898437,288.02850341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353460,299.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,9.316051728092134e-05,299.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32916259765625,0.0,0.0,9.810250776354223e-05,299.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,7.245817687362432e-05,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,9.810250776354223e-05,299.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0004653560754377,289.1504821777344,294.1499938964844,287.54998779296875,285.8453674316406,288.1233825683594,287.5500183105469,288.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927133796736,5.012080084298986e-09,0.0009927083738148,-0.0121832452714443,0.0,0.050000000745058,0.0,-0.0072975168004632,60.0,-0.6678037047386169,-0.0,-6.719042744407488e-08,0.0,283.1564025878906,289.13836669921875,288.0335998535156,288.02850341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
