time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353520,299.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,9.316051728092134e-05,299.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32916259765625,0.0,0.0,9.810250776354223e-05,299.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,7.245817687362432e-05,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,9.810250776354223e-05,299.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0004653560754377,289.1504821777344,294.1499938964844,287.54998779296875,285.8453674316406,288.1233825683594,287.5500183105469,288.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927133796736,5.012080084298986e-09,0.0009927083738148,-0.0121832452714443,0.0,0.050000000745058,0.0,-0.0072975168004632,60.0,-0.6678037047386169,-0.0,-6.719042744407488e-08,0.0,283.1564025878906,289.13836669921875,288.0335998535156,288.02850341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353580,299.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,9.320901153841989e-05,299.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219909667969,0.0,0.0,9.81535777100362e-05,299.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,7.249590271385387e-05,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.81535777100362e-05,299.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,0.0004655983357224,289.1434326171875,294.1499938964844,287.54998779296875,285.8583068847656,288.1134033203125,287.5500183105469,288.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072366970892972e-09,0.0009932238608598,-0.0123411901295185,0.0,0.050000000745058,0.0,-0.0073274038732051,60.0,-0.6678440570831299,-0.0,-6.726023826786331e-08,0.0,283.1564025878906,289.13836669921875,288.0340881347656,288.0284729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353640,299.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,9.320901153841989e-05,299.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219909667969,0.0,0.0,9.81535777100362e-05,299.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,7.249590271385387e-05,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.81535777100362e-05,299.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,0.0004655983357224,289.1434326171875,294.1499938964844,287.54998779296875,285.8583068847656,288.1134033203125,287.5500183105469,288.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072366970892972e-09,0.0009932238608598,-0.0123411901295185,0.0,0.050000000745058,0.0,-0.0073274038732051,60.0,-0.6678440570831299,-0.0,-6.726023826786331e-08,0.0,283.1564025878906,289.13836669921875,288.0340881347656,288.0284729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353700,299.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,9.32318580453284e-05,299.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184509277344,0.0,0.0,9.817763930186628e-05,299.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31744384765625,0.0,0.0,7.25136706023477e-05,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31646728515625,0.0,0.0,9.817763930186628e-05,299.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140869140625,0.0,0.0,0.0004657124518416,289.1399230957031,294.1499938964844,287.54998779296875,285.8646850585937,288.1084899902344,287.5500183105469,288.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934718254953,5.1007633672384145e-09,0.0009934667032212,-0.0124155860394239,0.0,0.050000000745058,0.0,-0.0073414812795817,60.0,-0.6678552627563477,-0.0,-6.729313639652902e-08,0.0,283.1564025878906,289.13836669921875,288.0343017578125,288.0284729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353760,299.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,9.32545299292542e-05,299.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,9.820151171879844e-05,299.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,7.253130024764687e-05,299.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.820151171879844e-05,299.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.0004658256948459,289.1364440917969,294.1499938964844,287.54998779296875,285.8710021972656,288.1036071777344,287.5500183105469,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937126887962,5.128940383514191e-09,0.000993707566522,-0.0124894054606556,0.0,0.050000000745058,0.0,-0.0073554497212171,60.0,-0.6678645610809326,-0.0,-6.732577872980984e-08,0.0,283.1564025878906,289.13836669921875,288.0345458984375,288.0284729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353820,299.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,9.329729073215276e-05,299.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,9.82465426204726e-05,299.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,7.25645586499013e-05,299.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.305908203125,0.0,0.0,9.82465426204726e-05,299.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0004660392878577,289.1295166015625,294.1499938964844,287.54998779296875,285.8834228515625,288.09393310546875,287.5500183105469,288.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941672906279,5.182080098364849e-09,0.0009941620519384,-0.0126286232843995,0.0,0.050000000745058,0.0,-0.007381793577224,60.0,-0.6678675413131714,-0.0,-6.738737567957287e-08,0.0,283.1564025878906,289.13836669921875,288.0350036621094,288.0284729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353880,299.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,9.329729073215276e-05,299.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,9.82465426204726e-05,299.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,7.25645586499013e-05,299.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.305908203125,0.0,0.0,9.82465426204726e-05,299.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0004660392878577,289.1295166015625,294.1499938964844,287.54998779296875,285.8834228515625,288.09393310546875,287.5500183105469,288.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941672906279,5.182080098364849e-09,0.0009941620519384,-0.0126286232843995,0.0,0.050000000745058,0.0,-0.007381793577224,60.0,-0.6678675413131714,-0.0,-6.738737567957287e-08,0.0,283.1564025878906,289.13836669921875,288.0350036621094,288.0284729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12353940,299.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,9.333674825029448e-05,299.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30078125,0.0,0.0,9.82880956144072e-05,299.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,7.259524863911793e-05,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,9.82880956144072e-05,299.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,0.0004662364081013,289.12261962890625,294.1499938964844,287.54998779296875,285.8954467773437,288.0844116210937,287.5500183105469,288.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945866186171,5.2311106557567655e-09,0.0009945813799276,-0.0127570759505033,0.0,0.050000000745058,0.0,-0.0074061001650989,60.0,-0.6678475141525269,-0.0,-6.744423330928839e-08,0.0,283.1564025878906,289.13836669921875,288.0354919433594,288.0284423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354000,299.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,9.333674825029448e-05,299.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30078125,0.0,0.0,9.82880956144072e-05,299.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,7.259524863911793e-05,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,9.82880956144072e-05,299.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,0.0004662364081013,289.12261962890625,294.1499938964844,287.54998779296875,285.8954467773437,288.0844116210937,287.5500183105469,288.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945866186171,5.2311106557567655e-09,0.0009945813799276,-0.0127570759505033,0.0,0.050000000745058,0.0,-0.0074061001650989,60.0,-0.6678475141525269,-0.0,-6.744423330928839e-08,0.0,283.1564025878906,289.13836669921875,288.0354919433594,288.0284423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354060,299.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,9.337242227047682e-05,299.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,9.832565410761164e-05,299.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,7.262299186550081e-05,299.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,9.832565410761164e-05,299.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,0.0004664145817514,289.1158142089844,294.1499938964844,287.54998779296875,285.9070129394531,288.0750427246094,287.5500183105469,288.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.275417880312716e-09,0.0009949603118002,-0.0128731532022356,0.0,0.050000000745058,0.0,-0.0074280654080212,60.0,-0.6678006649017334,-0.0,-6.749563397079329e-08,0.0,283.1564025878906,289.13836669921875,288.03594970703125,288.0284423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354120,299.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,9.337242227047682e-05,299.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,9.832565410761164e-05,299.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,7.262299186550081e-05,299.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,9.832565410761164e-05,299.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,0.0004664145817514,289.1158142089844,294.1499938964844,287.54998779296875,285.9070129394531,288.0750427246094,287.5500183105469,288.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.275417880312716e-09,0.0009949603118002,-0.0128731532022356,0.0,0.050000000745058,0.0,-0.0074280654080212,60.0,-0.6678006649017334,-0.0,-6.749563397079329e-08,0.0,283.1564025878906,289.13836669921875,288.03594970703125,288.0284423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354180,299.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,9.34042691369541e-05,299.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,9.8359196272213e-05,299.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,7.26477665011771e-05,299.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850036621094,0.0,0.0,9.8359196272213e-05,299.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,0.0004665736632887,289.10906982421875,294.1499938964844,287.54998779296875,285.9180603027344,288.0658569335937,287.5500183105469,288.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953038534149,5.314966688985123e-09,0.0009952984983101,-0.0129767647013068,0.0,0.050000000745058,0.0,-0.007447671610862,60.0,-0.6677262187004089,-0.0,-6.754152792609602e-08,0.0,283.1564025878906,289.13836669921875,288.0364074707031,288.0284118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354240,299.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,9.34042691369541e-05,299.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,9.8359196272213e-05,299.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,7.26477665011771e-05,299.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850036621094,0.0,0.0,9.8359196272213e-05,299.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,0.0004665736632887,289.10906982421875,294.1499938964844,287.54998779296875,285.9180603027344,288.0658569335937,287.5500183105469,288.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953038534149,5.314966688985123e-09,0.0009952984983101,-0.0129767647013068,0.0,0.050000000745058,0.0,-0.007447671610862,60.0,-0.6677262187004089,-0.0,-6.754152792609602e-08,0.0,283.1564025878906,289.13836669921875,288.0364074707031,288.0284118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354300,299.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,9.341855911770836e-05,299.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2834167480469,0.0,0.0,9.837424295255914e-05,299.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.282470703125,0.0,0.0,7.265888416441157e-05,299.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,9.837424295255914e-05,299.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,0.0004666450549848,289.1057434082031,294.1499938964844,287.54998779296875,285.92333984375,288.0613098144531,287.5500183105469,288.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954555425792,5.332709385186263e-09,0.0009954501874744,-0.0130232470110058,0.0,0.050000000745058,0.0,-0.0074564674869179,60.0,-0.6676769256591797,-0.0,-6.756212656000572e-08,0.0,283.1564025878906,289.13836669921875,288.0366516113281,288.0284118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354360,299.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772521972656,0.0,0.0,9.343199781142177e-05,299.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,9.838839469011872e-05,299.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,7.266933243954554e-05,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,9.838839469011872e-05,299.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,0.0004667121975217,289.1023864746094,294.1499938964844,287.54998779296875,285.9284973144531,288.05682373046875,287.5500183105469,288.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955981513485,5.349388931819021e-09,0.0009955927962437,-0.0130669446662068,0.0,0.050000000745058,0.0,-0.0074647362343966,60.0,-0.6676212549209595,-0.0,-6.758148884955517e-08,0.0,283.1564025878906,289.13836669921875,288.0368957519531,288.0284118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354420,299.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704467773437,0.0,0.0,9.3455622845795e-05,299.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,9.841327118920162e-05,299.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,7.268770423252136e-05,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,9.841327118920162e-05,299.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26910400390625,0.0,0.0,0.0004668301844503,289.09576416015625,294.1499938964844,287.54998779296875,285.938232421875,288.0479431152344,287.5500183105469,288.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958487935364,5.378688605617299e-09,0.0009958434384316,-0.013143703341484,0.0,0.050000000745058,0.0,-0.0074792616069316,60.0,-0.6674885749816895,-0.0,-6.761550963574336e-08,0.0,283.1564025878906,289.13836669921875,288.037353515625,288.02838134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354480,299.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704467773437,0.0,0.0,9.3455622845795e-05,299.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,9.841327118920162e-05,299.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,7.268770423252136e-05,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,9.841327118920162e-05,299.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26910400390625,0.0,0.0,0.0004668301844503,289.09576416015625,294.1499938964844,287.54998779296875,285.938232421875,288.0479431152344,287.5500183105469,288.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958487935364,5.378688605617299e-09,0.0009958434384316,-0.013143703341484,0.0,0.050000000745058,0.0,-0.0074792616069316,60.0,-0.6674885749816895,-0.0,-6.761550963574336e-08,0.0,283.1564025878906,289.13836669921875,288.037353515625,288.02838134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354540,299.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,9.347463492304088e-05,299.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,9.843328734859824e-05,299.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654113769531,0.0,0.0,7.270248897839338e-05,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,9.843328734859824e-05,299.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,0.0004669251502491,289.0892028808594,294.1499938964844,287.54998779296875,285.9472045898437,288.0391845703125,287.5500183105469,288.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960501920431,5.4022453177537955e-09,0.0009960448369383,-0.0132054165005683,0.0,0.050000000745058,0.0,-0.0074909394606947,60.0,-0.6673224568367004,-0.0,-6.76428726364975e-08,0.0,283.1564025878906,289.13836669921875,288.0378112792969,288.02838134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354600,299.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,9.347463492304088e-05,299.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,9.843328734859824e-05,299.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654113769531,0.0,0.0,7.270248897839338e-05,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,9.843328734859824e-05,299.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,0.0004669251502491,289.0892028808594,294.1499938964844,287.54998779296875,285.9472045898437,288.0391845703125,287.5500183105469,288.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960501920431,5.4022453177537955e-09,0.0009960448369383,-0.0132054165005683,0.0,0.050000000745058,0.0,-0.0074909394606947,60.0,-0.6673224568367004,-0.0,-6.76428726364975e-08,0.0,283.1564025878906,289.13836669921875,288.0378112792969,288.02838134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354660,299.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,9.348901949124412e-05,299.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,9.84484431683086e-05,299.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586669921875,0.0,0.0,7.27136866771616e-05,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,9.84484431683086e-05,299.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2556457519531,0.0,0.0,0.0004669970367103,289.08270263671875,294.1499938964844,287.54998779296875,285.955322265625,288.0306091308594,287.54998779296875,288.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962025796994,5.420047965998265e-09,0.0009961971081793,-0.0132520562037825,0.0,0.050000000745058,0.0,-0.0074997656047344,60.0,-0.6671229600906372,-0.0,-6.76635494301081e-08,0.0,283.1564025878906,289.13836669921875,288.0382995605469,288.0283508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354720,299.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,9.348901949124412e-05,299.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,9.84484431683086e-05,299.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586669921875,0.0,0.0,7.27136866771616e-05,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,9.84484431683086e-05,299.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2556457519531,0.0,0.0,0.0004669970367103,289.08270263671875,294.1499938964844,287.54998779296875,285.955322265625,288.0306091308594,287.54998779296875,288.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962025796994,5.420047965998265e-09,0.0009961971081793,-0.0132520562037825,0.0,0.050000000745058,0.0,-0.0074997656047344,60.0,-0.6671229600906372,-0.0,-6.76635494301081e-08,0.0,283.1564025878906,289.13836669921875,288.0382995605469,288.0283508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354780,299.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,9.349844185635448e-05,299.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,9.845836029853672e-05,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,7.272101356647909e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511291503906,0.0,0.0,9.845836029853672e-05,299.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,0.0004670440976042,289.0762939453125,294.1499938964844,287.54998779296875,285.9625549316406,288.02215576171875,287.54998779296875,288.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963018819689,5.431660454746634e-09,0.0009962964104488,-0.0132824787870049,0.0,0.050000000745058,0.0,-0.0075055221095681,60.0,-0.6668882966041565,-0.0,-6.767704263666019e-08,0.0,283.1564025878906,289.13836669921875,288.03875732421875,288.0283508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354840,299.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,9.349844185635448e-05,299.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,9.845836029853672e-05,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,7.272101356647909e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511291503906,0.0,0.0,9.845836029853672e-05,299.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,0.0004670440976042,289.0762939453125,294.1499938964844,287.54998779296875,285.9625549316406,288.02215576171875,287.54998779296875,288.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963018819689,5.431660454746634e-09,0.0009962964104488,-0.0132824787870049,0.0,0.050000000745058,0.0,-0.0075055221095681,60.0,-0.6668882966041565,-0.0,-6.767704263666019e-08,0.0,283.1564025878906,289.13836669921875,288.03875732421875,288.0283508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354900,299.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,9.350125037599356e-05,299.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2495422363281,0.0,0.0,9.846132161328568e-05,299.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,7.272319635376334e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.247802734375,0.0,0.0,9.846132161328568e-05,299.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456970214844,0.0,0.0,0.0004670581256505,289.0730895996094,294.1499938964844,287.54998779296875,285.9657897949219,288.0180053710937,287.54998779296875,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099633121863,5.435095928874034e-09,0.0009963257471099,-0.013291479088366,0.0,0.050000000745058,0.0,-0.007507225498557,60.0,-0.6667565107345581,-0.0,-6.768103588683516e-08,0.0,283.1564025878906,289.13836669921875,288.0390014648437,288.0283508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12354960,299.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24365234375,0.0,0.0,9.350268373964354e-05,299.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,9.846282773651184e-05,299.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453308105469,0.0,0.0,7.272430957527831e-05,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445068359375,0.0,0.0,9.846282773651184e-05,299.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424011230469,0.0,0.0,0.0004670652560889,289.0699157714844,294.1499938964844,287.54998779296875,285.96875,288.0138854980469,287.54998779296875,288.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963458869606,5.436818550919042e-09,0.0009963405318558,-0.01329599134624,0.0,0.050000000745058,0.0,-0.007508079521358,60.0,-0.6666156649589539,-0.0,-6.768303961735e-08,0.0,283.1564025878906,289.13836669921875,288.0392150878906,288.0283508300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355020,299.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,9.350109030492604e-05,299.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,9.846115426626056e-05,299.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,7.27230726624839e-05,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379150390625,0.0,0.0,9.846115426626056e-05,299.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358093261719,0.0,0.0,0.0004670573107432,289.0635986328125,294.1499938964844,287.54998779296875,285.973876953125,288.0057373046875,287.54998779296875,288.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434710015350673e-09,0.0009963224874809,-0.01329046767205,0.0,0.050000000745058,0.0,-0.007507034111768,60.0,-0.6663047075271606,-0.0,-6.768058824491163e-08,0.0,283.1564025878906,289.13836669921875,288.0396728515625,288.0283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355080,299.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,9.350109030492604e-05,299.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,9.846115426626056e-05,299.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,7.27230726624839e-05,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379150390625,0.0,0.0,9.846115426626056e-05,299.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358093261719,0.0,0.0,0.0004670573107432,289.0635986328125,294.1499938964844,287.54998779296875,285.973876953125,288.0057373046875,287.54998779296875,288.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434710015350673e-09,0.0009963224874809,-0.01329046767205,0.0,0.050000000745058,0.0,-0.007507034111768,60.0,-0.6663047075271606,-0.0,-6.768058824491163e-08,0.0,283.1564025878906,289.13836669921875,288.0396728515625,288.0283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355140,299.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,9.349366155220196e-05,299.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,9.84533253358677e-05,299.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,7.271728827618062e-05,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313537597656,0.0,0.0,9.84533253358677e-05,299.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,0.0004670201742555,289.0573425292969,294.1499938964844,287.54998779296875,285.97784423828125,287.9977111816406,287.54998779296875,288.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425327742614172e-09,0.0009962422773241,-0.0132658872753381,0.0,0.050000000745058,0.0,-0.0075023830868303,60.0,-0.6659510135650635,-0.0,-6.766968851934507e-08,0.0,283.1564025878906,289.13836669921875,288.0401611328125,288.0283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355200,299.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,9.349366155220196e-05,299.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,9.84533253358677e-05,299.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,7.271728827618062e-05,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313537597656,0.0,0.0,9.84533253358677e-05,299.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,0.0004670201742555,289.0573425292969,294.1499938964844,287.54998779296875,285.97784423828125,287.9977111816406,287.54998779296875,288.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425327742614172e-09,0.0009962422773241,-0.0132658872753381,0.0,0.050000000745058,0.0,-0.0075023830868303,60.0,-0.6659510135650635,-0.0,-6.766968851934507e-08,0.0,283.1564025878906,289.13836669921875,288.0401611328125,288.0283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355260,299.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,9.348129242425784e-05,299.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,9.844030137173831e-05,299.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,7.270766946021467e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,9.844030137173831e-05,299.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22283935546875,0.0,0.0,0.0004669584159273,289.0511779785156,294.1499938964844,287.54998779296875,285.97967529296875,287.9898376464844,287.54998779296875,288.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961149189621,5.409799719302555e-09,0.0009961095638573,-0.0132252080366015,0.0,0.050000000745058,0.0,-0.0074946852400898,60.0,-0.6655572056770325,-0.0,-6.765164783928412e-08,0.0,283.1564025878906,289.13836669921875,288.0406188964844,288.0282897949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355320,299.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,9.348129242425784e-05,299.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,9.844030137173831e-05,299.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,7.270766946021467e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,9.844030137173831e-05,299.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22283935546875,0.0,0.0,0.0004669584159273,289.0511779785156,294.1499938964844,287.54998779296875,285.97967529296875,287.9898376464844,287.54998779296875,288.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961149189621,5.409799719302555e-09,0.0009961095638573,-0.0132252080366015,0.0,0.050000000745058,0.0,-0.0074946852400898,60.0,-0.6655572056770325,-0.0,-6.765164783928412e-08,0.0,283.1564025878906,289.13836669921875,288.0406188964844,288.0282897949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355380,299.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,9.346610750071704e-05,299.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,9.842430881690234e-05,299.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,7.269586058100685e-05,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,9.842430881690234e-05,299.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,0.0004668825422413,289.0450439453125,294.1499938964844,287.54998779296875,285.9786071777344,287.98211669921875,287.54998779296875,288.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959520539268,5.3907589503410244e-09,0.000995946698822,-0.0131753254681825,0.0,0.050000000745058,0.0,-0.0074852458201348,60.0,-0.6651382446289062,-0.0,-6.762952864391991e-08,0.0,283.1564025878906,289.13836669921875,288.04107666015625,288.0282897949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355440,299.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,9.346610750071704e-05,299.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,9.842430881690234e-05,299.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,7.269586058100685e-05,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,9.842430881690234e-05,299.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,0.0004668825422413,289.0450439453125,294.1499938964844,287.54998779296875,285.9786071777344,287.98211669921875,287.54998779296875,288.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959520539268,5.3907589503410244e-09,0.000995946698822,-0.0131753254681825,0.0,0.050000000745058,0.0,-0.0074852458201348,60.0,-0.6651382446289062,-0.0,-6.762952864391991e-08,0.0,283.1564025878906,289.13836669921875,288.04107666015625,288.0282897949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355500,299.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.345752914668992e-05,299.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168273925781,0.0,0.0,9.841527207754552e-05,299.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,7.268918852787465e-05,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,9.841527207754552e-05,299.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,0.0004668397014029,289.0419921875,294.1499938964844,287.54998779296875,285.9770202636719,287.9783020019531,287.54998779296875,288.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958602022379,5.380008882838183e-09,0.0009958548471331,-0.0131471622735261,0.0,0.050000000745058,0.0,-0.0074799167923629,60.0,-0.6649182438850403,-0.0,-6.761704440805262e-08,0.0,283.1564025878906,289.13836669921875,288.04132080078125,288.0282897949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355560,299.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,9.344818681711332e-05,299.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.213623046875,0.0,0.0,9.840543498285116e-05,299.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127990722656,0.0,0.0,7.268191984621808e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,9.840543498285116e-05,299.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0004667930188588,289.0389709472656,294.1499938964844,287.54998779296875,285.9748229980469,287.9745178222656,287.54998779296875,288.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957600850611,5.368310240783103e-09,0.0009957547299563,-0.0131165143102407,0.0,0.050000000745058,0.0,-0.0074741174466907,60.0,-0.6646931767463684,-0.0,-6.760345883094487e-08,0.0,283.1564025878906,289.13836669921875,288.0415344238281,288.0282592773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355620,299.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,9.342745033791287e-05,299.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,9.838359983405098e-05,299.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,7.266579632414505e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,9.838359983405098e-05,299.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037048339844,0.0,0.0,0.0004666894674301,289.032958984375,294.1499938964844,287.54998779296875,285.96856689453125,287.967041015625,287.54998779296875,288.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955381974577,5.342359887805514e-09,0.0009955328423529,-0.0130485296249389,0.0,0.050000000745058,0.0,-0.0074612526223063,60.0,-0.6642282009124756,-0.0,-6.757333181894867e-08,0.0,283.1564025878906,289.13836669921875,288.0420227050781,288.0282592773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355680,299.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,9.342745033791287e-05,299.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,9.838359983405098e-05,299.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,7.266579632414505e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,9.838359983405098e-05,299.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037048339844,0.0,0.0,0.0004666894674301,289.032958984375,294.1499938964844,287.54998779296875,285.96856689453125,287.967041015625,287.54998779296875,288.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955381974577,5.342359887805514e-09,0.0009955328423529,-0.0130485296249389,0.0,0.050000000745058,0.0,-0.0074612526223063,60.0,-0.6642282009124756,-0.0,-6.757333181894867e-08,0.0,283.1564025878906,289.13836669921875,288.0420227050781,288.0282592773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355740,299.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,9.340418910142034e-05,299.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,9.835910896072164e-05,299.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,7.264770101755857e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,9.835910896072164e-05,299.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0004665732558351,289.02703857421875,294.1499938964844,287.54998779296875,285.9600830078125,287.959716796875,287.54998779296875,288.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995289417915,5.313264939132978e-09,0.0009952840628102,-0.0129723055288195,0.0,0.050000000745058,0.0,-0.0074468287639319,60.0,-0.6637424826622009,-0.0,-6.753955261729061e-08,0.0,283.1564025878906,289.13836669921875,288.04248046875,288.0282287597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
