time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355800,299.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,9.340418910142034e-05,299.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,9.835910896072164e-05,299.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,7.264770101755857e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,9.835910896072164e-05,299.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0004665732558351,289.02703857421875,294.1499938964844,287.54998779296875,285.9600830078125,287.959716796875,287.54998779296875,288.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995289417915,5.313264939132978e-09,0.0009952840628102,-0.0129723055288195,0.0,0.050000000745058,0.0,-0.0074468287639319,60.0,-0.6637424826622009,-0.0,-6.753955261729061e-08,0.0,283.1564025878906,289.13836669921875,288.04248046875,288.0282287597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355860,299.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923217773437,0.0,0.0,9.337844676338136e-05,299.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,9.83320060186088e-05,299.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,7.262768485816196e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,9.83320060186088e-05,299.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911926269531,0.0,0.0,0.0004664447042159,289.0211486816406,294.1499938964844,287.54998779296875,285.9495544433594,287.9525146484375,287.54998779296875,288.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.281080905916724e-09,0.0009950088569894,-0.0128879891708493,0.0,0.050000000745058,0.0,-0.0074308738112449,60.0,-0.6632376909255981,-0.0,-6.750220649109906e-08,0.0,283.1564025878906,289.13836669921875,288.0429382324219,288.0282287597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355920,299.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923217773437,0.0,0.0,9.337844676338136e-05,299.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,9.83320060186088e-05,299.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,7.262768485816196e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,9.83320060186088e-05,299.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911926269531,0.0,0.0,0.0004664447042159,289.0211486816406,294.1499938964844,287.54998779296875,285.9495544433594,287.9525146484375,287.54998779296875,288.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.281080905916724e-09,0.0009950088569894,-0.0128879891708493,0.0,0.050000000745058,0.0,-0.0074308738112449,60.0,-0.6632376909255981,-0.0,-6.750220649109906e-08,0.0,283.1564025878906,289.13836669921875,288.0429382324219,288.0282287597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12355980,299.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,9.335032518720254e-05,299.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,9.830238559516148e-05,299.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,7.26058060536161e-05,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,9.830238559516148e-05,299.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,0.0004663041909225,289.01531982421875,294.1499938964844,287.54998779296875,285.9372253417969,287.9454345703125,287.54998779296875,288.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947135113179,5.2459223631728954e-09,0.0009947082726284,-0.0127958804368972,0.0,0.050000000745058,0.0,-0.007413444109261,60.0,-0.6627146601676941,-0.0,-6.746141423263907e-08,0.0,283.1564025878906,289.13836669921875,288.0433959960937,288.0282287597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356040,299.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,9.335032518720254e-05,299.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,9.830238559516148e-05,299.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,7.26058060536161e-05,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,9.830238559516148e-05,299.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,0.0004663041909225,289.01531982421875,294.1499938964844,287.54998779296875,285.9372253417969,287.9454345703125,287.54998779296875,288.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947135113179,5.2459223631728954e-09,0.0009947082726284,-0.0127958804368972,0.0,0.050000000745058,0.0,-0.007413444109261,60.0,-0.6627146601676941,-0.0,-6.746141423263907e-08,0.0,283.1564025878906,289.13836669921875,288.0433959960937,288.0282287597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356100,299.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,9.333546768175438e-05,299.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,9.828674228629096e-05,299.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,7.259425183292478e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,9.828674228629096e-05,299.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,0.0004662299761548,289.012451171875,294.1499938964844,287.54998779296875,285.93048095703125,287.94195556640625,287.54998779296875,288.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945547208189,5.227355881487483e-09,0.0009945494821295,-0.0127472383901476,0.0,0.050000000745058,0.0,-0.0074042398482561,60.0,-0.6624464392662048,-0.0,-6.743987768231818e-08,0.0,283.1564025878906,289.13836669921875,288.04364013671875,288.0281982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356160,299.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,9.33199844439514e-05,299.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,9.82704368652776e-05,299.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18145751953125,0.0,0.0,7.258221012307331e-05,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,9.82704368652776e-05,299.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0004661526472773,289.00958251953125,294.1499938964844,287.54998779296875,285.92333984375,287.9385070800781,287.54998779296875,288.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943892946466,5.208014464130883e-09,0.0009943840559571,-0.0126965679228305,0.0,0.050000000745058,0.0,-0.0073946514166891,60.0,-0.6621741056442261,-0.0,-6.741744584815025e-08,0.0,283.1564025878906,289.13836669921875,288.0438537597656,288.0281982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356220,299.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17388916015625,0.0,0.0,9.328738087788224e-05,299.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,9.823610162129626e-05,299.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,7.255685341078788e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,9.823610162129626e-05,299.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,0.0004659897822421,289.0038757324219,294.1499938964844,287.54998779296875,285.9080810546875,287.9316711425781,287.54998779296875,288.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940409800037,5.167279049089757e-09,0.0009940357413142,-0.0125898476690053,0.0,0.050000000745058,0.0,-0.0073744575493037,60.0,-0.6616177558898926,-0.0,-6.737021607250426e-08,0.0,283.1564025878906,289.13836669921875,288.0443420410156,288.0281982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356280,299.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17388916015625,0.0,0.0,9.328738087788224e-05,299.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,9.823610162129626e-05,299.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,7.255685341078788e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,9.823610162129626e-05,299.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,0.0004659897822421,289.0038757324219,294.1499938964844,287.54998779296875,285.9080810546875,287.9316711425781,287.54998779296875,288.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940409800037,5.167279049089757e-09,0.0009940357413142,-0.0125898476690053,0.0,0.050000000745058,0.0,-0.0073744575493037,60.0,-0.6616177558898926,-0.0,-6.737021607250426e-08,0.0,283.1564025878906,289.13836669921875,288.0443420410156,288.0281982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356340,299.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,9.325287101091816e-05,299.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.81997582130134e-05,299.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,7.253000512719154e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,9.81997582130134e-05,299.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,0.0004658173711504,288.99822998046875,294.1499938964844,287.54998779296875,285.8916931152344,287.92498779296875,287.54998779296875,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936722926795,5.124172197668031e-09,0.0009936671704053,-0.0124769136309623,0.0,0.050000000745058,0.0,-0.0073530874215066,60.0,-0.6610460877418518,-0.0,-6.732025781275297e-08,0.0,283.1564025878906,289.13836669921875,288.0447998046875,288.0281677246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356400,299.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,9.325287101091816e-05,299.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.81997582130134e-05,299.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,7.253000512719154e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,9.81997582130134e-05,299.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,0.0004658173711504,288.99822998046875,294.1499938964844,287.54998779296875,285.8916931152344,287.92498779296875,287.54998779296875,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936722926795,5.124172197668031e-09,0.0009936671704053,-0.0124769136309623,0.0,0.050000000745058,0.0,-0.0073530874215066,60.0,-0.6610460877418518,-0.0,-6.732025781275297e-08,0.0,283.1564025878906,289.13836669921875,288.0447998046875,288.0281677246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356460,299.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16180419921875,0.0,0.0,9.321654943050817e-05,299.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640014648437,0.0,0.0,9.816151577979326e-05,299.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,7.250175985973328e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,9.816151577979326e-05,299.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607360839844,0.0,0.0,0.0004656359669752,288.9926452636719,294.1499938964844,287.54998779296875,285.8743896484375,287.9184265136719,287.54998779296875,288.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0788186989336745e-09,0.0009932793909683,-0.0123580927029252,0.0,0.050000000745058,0.0,-0.0073306038975715,60.0,-0.6604607105255127,-0.0,-6.726771317744351e-08,0.0,283.1564025878906,289.13836669921875,288.0452575683594,288.0281677246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356520,299.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16180419921875,0.0,0.0,9.321654943050817e-05,299.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640014648437,0.0,0.0,9.816151577979326e-05,299.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,7.250175985973328e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,9.816151577979326e-05,299.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607360839844,0.0,0.0,0.0004656359669752,288.9926452636719,294.1499938964844,287.54998779296875,285.8743896484375,287.9184265136719,287.54998779296875,288.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0788186989336745e-09,0.0009932793909683,-0.0123580927029252,0.0,0.050000000745058,0.0,-0.0073306038975715,60.0,-0.6604607105255127,-0.0,-6.726771317744351e-08,0.0,283.1564025878906,289.13836669921875,288.0452575683594,288.0281677246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356580,299.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558532714844,0.0,0.0,9.317864896729589e-05,299.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,9.812160715227948e-05,299.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,7.247228495543823e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15655517578125,0.0,0.0,9.812160715227948e-05,299.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,0.0004654466465581,288.9871520996094,294.1499938964844,287.54998779296875,285.8564147949219,287.9119567871094,287.54998779296875,288.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928796207532,5.031487670947854e-09,0.0009928746148943,-0.0122340908274054,0.0,0.050000000745058,0.0,-0.0073071396909654,60.0,-0.6598632335662842,-0.0,-6.721289480537962e-08,0.0,283.1564025878906,289.13836669921875,288.04571533203125,288.02813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356640,299.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558532714844,0.0,0.0,9.317864896729589e-05,299.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,9.812160715227948e-05,299.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,7.247228495543823e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15655517578125,0.0,0.0,9.812160715227948e-05,299.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,0.0004654466465581,288.9871520996094,294.1499938964844,287.54998779296875,285.8564147949219,287.9119567871094,287.54998779296875,288.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928796207532,5.031487670947854e-09,0.0009928746148943,-0.0122340908274054,0.0,0.050000000745058,0.0,-0.0073071396909654,60.0,-0.6598632335662842,-0.0,-6.721289480537962e-08,0.0,283.1564025878906,289.13836669921875,288.04571533203125,288.02813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356700,299.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15289306640625,0.0,0.0,9.315912757301704e-05,299.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,9.810104529606178e-05,299.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.154296875,0.0,0.0,7.245710003189743e-05,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535949707031,0.0,0.0,9.810104529606178e-05,299.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518249511719,0.0,0.0,0.000465349148726,288.9844055175781,294.1499938964844,287.54998779296875,285.84722900390625,287.9087829589844,287.54998779296875,288.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926712373271,5.007114278754443e-09,0.0009926662314683,-0.0121702356263995,0.0,0.050000000745058,0.0,-0.0072950567118823,60.0,-0.659559965133667,-0.0,-6.71846791533426e-08,0.0,283.1564025878906,289.13836669921875,288.04595947265625,288.02813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356760,299.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,9.313933696830644e-05,299.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520690917969,0.0,0.0,9.808020695345476e-05,299.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,7.244171138154343e-05,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,9.808020695345476e-05,299.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.000465250283014,288.981689453125,294.1499938964844,287.54998779296875,285.83795166015625,287.9056396484375,287.54998779296875,288.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992459943518,4.982406487386015e-09,0.0009924549376592,-0.0121055049821734,0.0,0.050000000745058,0.0,-0.007282807957381,60.0,-0.6592546701431274,-0.0,-6.715607980822824e-08,0.0,283.1564025878906,289.13836669921875,288.0461730957031,288.02813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356820,299.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14410400390625,0.0,0.0,9.309907181886956e-05,299.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14617919921875,0.0,0.0,9.803780994843692e-05,299.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454772949219,0.0,0.0,7.241038838401437e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.144775390625,0.0,0.0,9.803780994843692e-05,299.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430358886719,0.0,0.0,0.0004650491464417,288.9762878417969,294.1499938964844,287.54998779296875,285.8192749023437,287.8994445800781,287.54998779296875,288.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920300217345,4.9321373651878275e-09,0.000992025132291,-0.0119738029316067,0.0,0.050000000745058,0.0,-0.0072578876279294,60.0,-0.6586388349533081,-0.0,-6.709790767445156e-08,0.0,283.1564025878906,289.13836669921875,288.0466613769531,288.0281066894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356880,299.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14410400390625,0.0,0.0,9.309907181886956e-05,299.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14617919921875,0.0,0.0,9.803780994843692e-05,299.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454772949219,0.0,0.0,7.241038838401437e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.144775390625,0.0,0.0,9.803780994843692e-05,299.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430358886719,0.0,0.0,0.0004650491464417,288.9762878417969,294.1499938964844,287.54998779296875,285.8192749023437,287.8994445800781,287.54998779296875,288.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920300217345,4.9321373651878275e-09,0.000992025132291,-0.0119738029316067,0.0,0.050000000745058,0.0,-0.0072578876279294,60.0,-0.6586388349533081,-0.0,-6.709790767445156e-08,0.0,283.1564025878906,289.13836669921875,288.0466613769531,288.0281066894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12356940,299.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,9.30580499698408e-05,299.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,9.79946053121239e-05,299.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,7.237848330987617e-05,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,9.79946053121239e-05,299.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,0.0004648442263714,288.9709777832031,294.1499938964844,287.54998779296875,285.8005676269531,287.89337158203125,287.54998779296875,288.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915920672938,4.880923665240289e-09,0.0009915871778503,-0.0118396282196044,0.0,0.050000000745058,0.0,-0.0072324988432228,60.0,-0.6580169796943665,-0.0,-6.70386768319986e-08,0.0,283.1564025878906,289.13836669921875,288.047119140625,288.0281066894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357000,299.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,9.30580499698408e-05,299.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,9.79946053121239e-05,299.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,7.237848330987617e-05,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,9.79946053121239e-05,299.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,0.0004648442263714,288.9709777832031,294.1499938964844,287.54998779296875,285.8005676269531,287.89337158203125,287.54998779296875,288.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915920672938,4.880923665240289e-09,0.0009915871778503,-0.0118396282196044,0.0,0.050000000745058,0.0,-0.0072324988432228,60.0,-0.6580169796943665,-0.0,-6.70386768319986e-08,0.0,283.1564025878906,289.13836669921875,288.047119140625,288.0281066894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357060,299.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325378417969,0.0,0.0,9.301662794314324e-05,299.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,9.795098594622688e-05,299.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,7.234626536956057e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,9.795098594622688e-05,299.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13153076171875,0.0,0.0,0.0004646373272407,288.9656982421875,294.1499938964844,287.54998779296875,285.7820739746094,287.8874206542969,287.54998779296875,288.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911498054862,4.829214361734557e-09,0.0009911449160426,-0.011704153381288,0.0,0.050000000745058,0.0,-0.0072068637236952,60.0,-0.6573915481567383,-0.0,-6.697889176621177e-08,0.0,283.1564025878906,289.13836669921875,288.0475769042969,288.0281066894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357120,299.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325378417969,0.0,0.0,9.301662794314324e-05,299.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,9.795098594622688e-05,299.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,7.234626536956057e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,9.795098594622688e-05,299.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13153076171875,0.0,0.0,0.0004646373272407,288.9656982421875,294.1499938964844,287.54998779296875,285.7820739746094,287.8874206542969,287.54998779296875,288.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911498054862,4.829214361734557e-09,0.0009911449160426,-0.011704153381288,0.0,0.050000000745058,0.0,-0.0072068637236952,60.0,-0.6573915481567383,-0.0,-6.697889176621177e-08,0.0,283.1564025878906,289.13836669921875,288.0475769042969,288.0281066894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357180,299.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,9.297521319240332e-05,299.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,9.790738113224506e-05,299.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1281433105469,0.0,0.0,7.231405470520258e-05,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,9.790738113224506e-05,299.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.0004644304572138,288.9604797363281,294.1499938964844,287.54998779296875,285.7640380859375,287.8815612792969,287.54998779296875,288.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.7775179368159115e-09,0.0009907028870657,-0.0115687120705842,0.0,0.050000000745058,0.0,-0.007181235589087,60.0,-0.6567659378051758,-0.0,-6.69191564384164e-08,0.0,283.1564025878906,289.13836669921875,288.04803466796875,288.028076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357240,299.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,9.297521319240332e-05,299.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,9.790738113224506e-05,299.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1281433105469,0.0,0.0,7.231405470520258e-05,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,9.790738113224506e-05,299.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.0004644304572138,288.9604797363281,294.1499938964844,287.54998779296875,285.7640380859375,287.8815612792969,287.54998779296875,288.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.7775179368159115e-09,0.0009907028870657,-0.0115687120705842,0.0,0.050000000745058,0.0,-0.007181235589087,60.0,-0.6567659378051758,-0.0,-6.69191564384164e-08,0.0,283.1564025878906,289.13836669921875,288.04803466796875,288.028076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357300,299.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239624023437,0.0,0.0,9.295460040448232e-05,299.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259765625,0.0,0.0,9.788566967472434e-05,299.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,7.229801849462092e-05,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,9.788566967472434e-05,299.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229858398437,0.0,0.0,0.0004643274587579,288.9578857421875,294.1499938964844,287.54998779296875,285.7552490234375,287.878662109375,287.54998779296875,288.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904875187203,4.751781634837471e-09,0.0009904828621074,-0.0115012833848595,0.0,0.050000000745058,0.0,-0.0071684774011373,60.0,-0.6564534306526184,-0.0,-6.688942022492483e-08,0.0,283.1564025878906,289.13836669921875,288.0482482910156,288.028076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357360,299.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,9.29341113078408e-05,299.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,9.786409646039829e-05,299.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,7.228208414744586e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,9.786409646039829e-05,299.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,0.00046422512969,288.955322265625,294.1499938964844,287.54998779296875,285.7466735839844,287.8757629394531,287.54998779296875,288.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902688907459,4.726210534045094e-09,0.0009902641177177,-0.0114342886954545,0.0,0.050000000745058,0.0,-0.0071558002382516,60.0,-0.6561416983604431,-0.0,-6.685989006882664e-08,0.0,283.1564025878906,289.13836669921875,288.0484924316406,288.028076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357420,299.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,9.289380977861585e-05,299.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174621582031,0.0,0.0,9.782165579963475e-05,299.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,7.225073932204396e-05,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161499023437,0.0,0.0,9.782165579963475e-05,299.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.0004640238184947,288.9501953125,294.1499938964844,287.54998779296875,285.73016357421875,287.8700866699219,287.54998779296875,288.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898386197164,4.6759001115503915e-09,0.0009898339631035,-0.0113024776801466,0.0,0.050000000745058,0.0,-0.0071308594197034,60.0,-0.6555219292640686,-0.0,-6.680180320017827e-08,0.0,283.1564025878906,289.13836669921875,288.0489501953125,288.0280456542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357480,299.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,9.289380977861585e-05,299.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174621582031,0.0,0.0,9.782165579963475e-05,299.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,7.225073932204396e-05,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161499023437,0.0,0.0,9.782165579963475e-05,299.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.0004640238184947,288.9501953125,294.1499938964844,287.54998779296875,285.73016357421875,287.8700866699219,287.54998779296875,288.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898386197164,4.6759001115503915e-09,0.0009898339631035,-0.0113024776801466,0.0,0.050000000745058,0.0,-0.0071308594197034,60.0,-0.6555219292640686,-0.0,-6.680180320017827e-08,0.0,283.1564025878906,289.13836669921875,288.0489501953125,288.0280456542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357540,299.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10992431640625,0.0,0.0,9.28547087823972e-05,299.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1118469238281,0.0,0.0,9.778048115549608e-05,299.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111755371094,0.0,0.0,7.222032581921667e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105651855469,0.0,0.0,9.778048115549608e-05,299.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10894775390625,0.0,0.0,0.0004638285026885,288.9450988769531,294.1499938964844,287.54998779296875,285.7148132324219,287.864501953125,287.54998779296875,288.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627087157871301e-09,0.0009894164977595,-0.0111745884642004,0.0,0.050000000745058,0.0,-0.0071066608652472,60.0,-0.6549099683761597,-0.0,-6.674546426665985e-08,0.0,283.1564025878906,289.13836669921875,288.0494079589844,288.0280456542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357600,299.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10992431640625,0.0,0.0,9.28547087823972e-05,299.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1118469238281,0.0,0.0,9.778048115549608e-05,299.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111755371094,0.0,0.0,7.222032581921667e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105651855469,0.0,0.0,9.778048115549608e-05,299.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10894775390625,0.0,0.0,0.0004638285026885,288.9450988769531,294.1499938964844,287.54998779296875,285.7148132324219,287.864501953125,287.54998779296875,288.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627087157871301e-09,0.0009894164977595,-0.0111745884642004,0.0,0.050000000745058,0.0,-0.0071066608652472,60.0,-0.6549099683761597,-0.0,-6.674546426665985e-08,0.0,283.1564025878906,289.13836669921875,288.0494079589844,288.0280456542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357660,299.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.281719394493848e-05,299.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,9.774097998160868e-05,299.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,7.219115650514141e-05,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,9.774097998160868e-05,299.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,0.0004636411031242,288.9400939941406,294.1499938964844,287.54998779296875,285.7008056640625,287.8590087890625,287.54998779296875,288.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580257950692612e-09,0.0009890160290524,-0.0110518969595432,0.0,0.050000000745058,0.0,-0.0070834453217685,60.0,-0.6543084979057312,-0.0,-6.669144170246e-08,0.0,283.1564025878906,289.13836669921875,288.04986572265625,288.02801513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357720,299.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.281719394493848e-05,299.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,9.774097998160868e-05,299.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,7.219115650514141e-05,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,9.774097998160868e-05,299.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,0.0004636411031242,288.9400939941406,294.1499938964844,287.54998779296875,285.7008056640625,287.8590087890625,287.54998779296875,288.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580257950692612e-09,0.0009890160290524,-0.0110518969595432,0.0,0.050000000745058,0.0,-0.0070834453217685,60.0,-0.6543084979057312,-0.0,-6.669144170246e-08,0.0,283.1564025878906,289.13836669921875,288.04986572265625,288.02801513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357780,299.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0988464355469,0.0,0.0,9.278181096306072e-05,299.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007385253906,0.0,0.0,9.770371252670884e-05,299.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,7.216363155748695e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,9.770371252670884e-05,299.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,0.0004634643555618,288.93511962890625,294.1499938964844,287.54998779296875,285.6883850097656,287.8536071777344,287.54998779296875,288.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886428015306,4.536077735650679e-09,0.0009886382613331,-0.0109361438080668,0.0,0.050000000745058,0.0,-0.00706154294312,60.0,-0.6537206768989563,-0.0,-6.6640495788306e-08,0.0,283.1564025878906,289.13836669921875,288.0503234863281,288.02801513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357840,299.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0988464355469,0.0,0.0,9.278181096306072e-05,299.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007385253906,0.0,0.0,9.770371252670884e-05,299.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,7.216363155748695e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,9.770371252670884e-05,299.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,0.0004634643555618,288.93511962890625,294.1499938964844,287.54998779296875,285.6883850097656,287.8536071777344,287.54998779296875,288.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886428015306,4.536077735650679e-09,0.0009886382613331,-0.0109361438080668,0.0,0.050000000745058,0.0,-0.00706154294312,60.0,-0.6537206768989563,-0.0,-6.6640495788306e-08,0.0,283.1564025878906,289.13836669921875,288.0503234863281,288.02801513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357900,299.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,9.276520722778514e-05,299.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,9.768622840056196e-05,299.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,7.215071673272178e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,9.768622840056196e-05,299.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,0.000463381409645,288.9326477050781,294.1499938964844,287.54998779296875,285.6828308105469,287.8509521484375,287.54998779296875,288.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884655009955,4.515341434085941e-09,0.0009884609607979,-0.0108818151056766,0.0,0.050000000745058,0.0,-0.0070512630045413,60.0,-0.6534359455108643,-0.0,-6.661659313067504e-08,0.0,283.1564025878906,289.13836669921875,288.0505676269531,288.02801513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12357960,299.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934143066406,0.0,0.0,9.274939657188952e-05,299.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,9.766958100954072e-05,299.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,7.21384203643538e-05,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940246582031,0.0,0.0,9.766958100954072e-05,299.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0004633024218492,288.9302062988281,294.1499938964844,287.54998779296875,285.6777648925781,287.84832763671875,287.54998779296875,288.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882966987788,4.495600336440475e-09,0.0009882921585813,-0.0108300931751728,0.0,0.050000000745058,0.0,-0.0070414771325886,60.0,-0.6531568765640259,-0.0,-6.659383444684863e-08,0.0,283.1564025878906,289.13836669921875,288.0508117675781,288.0279846191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358020,299.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880126953125,0.0,0.0,9.271933959098531e-05,299.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,9.76379233179614e-05,299.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892028808594,0.0,0.0,7.211504271253943e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,9.76379233179614e-05,299.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,0.0004631522751878,288.92535400390625,294.1499938964844,287.54998779296875,285.669189453125,287.8431701660156,287.54998779296875,288.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879755089059,4.4580605873534296e-09,0.0009879709687083,-0.0107317380607128,0.0,0.050000000745058,0.0,-0.0070228660479187,60.0,-0.652609646320343,-0.0,-6.655057660509557e-08,0.0,283.1564025878906,289.13836669921875,288.05126953125,288.0279846191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
