time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358080,299.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880126953125,0.0,0.0,9.271933959098531e-05,299.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,9.76379233179614e-05,299.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892028808594,0.0,0.0,7.211504271253943e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,9.76379233179614e-05,299.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,0.0004631522751878,288.92535400390625,294.1499938964844,287.54998779296875,285.669189453125,287.8431701660156,287.54998779296875,288.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879755089059,4.4580605873534296e-09,0.0009879709687083,-0.0107317380607128,0.0,0.050000000745058,0.0,-0.0070228660479187,60.0,-0.652609646320343,-0.0,-6.655057660509557e-08,0.0,283.1564025878906,289.13836669921875,288.05126953125,288.0279846191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358140,299.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,9.269354632124303e-05,299.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08447265625,0.0,0.0,9.761076216818763e-05,299.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,7.209497562143952e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.083251953125,0.0,0.0,9.761076216818763e-05,299.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,0.0004630234325304,288.92059326171875,294.1499938964844,287.54998779296875,285.6628723144531,287.8381042480469,287.54998779296875,288.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876999538391,4.4258361420190795e-09,0.0009876955300569,-0.010647309012711,0.0,0.050000000745058,0.0,-0.0070068915374577,60.0,-0.6520917415618896,-0.0,-6.651345785257945e-08,0.0,283.1564025878906,289.13836669921875,288.0517272949219,288.0279846191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358200,299.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,9.269354632124303e-05,299.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08447265625,0.0,0.0,9.761076216818763e-05,299.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,7.209497562143952e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.083251953125,0.0,0.0,9.761076216818763e-05,299.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,0.0004630234325304,288.92059326171875,294.1499938964844,287.54998779296875,285.6628723144531,287.8381042480469,287.54998779296875,288.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876999538391,4.4258361420190795e-09,0.0009876955300569,-0.010647309012711,0.0,0.050000000745058,0.0,-0.0070068915374577,60.0,-0.6520917415618896,-0.0,-6.651345785257945e-08,0.0,283.1564025878906,289.13836669921875,288.0517272949219,288.0279846191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358260,299.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07733154296875,0.0,0.0,9.267118002753703e-05,299.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,9.758721716934816e-05,299.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785217285156,0.0,0.0,7.207758608274162e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,9.758721716934816e-05,299.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,0.0004629117320291,288.91583251953125,294.1499938964844,287.54998779296875,285.6590576171875,287.8331298828125,287.54998779296875,288.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874608367681,4.397887387597166e-09,0.0009874564129859,-0.0105740828439593,0.0,0.050000000745058,0.0,-0.0069930353201925,60.0,-0.6515973210334778,-0.0,-6.648127026664953e-08,0.0,283.1564025878906,289.13836669921875,288.0521850585937,288.0279541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358320,299.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07733154296875,0.0,0.0,9.267118002753703e-05,299.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,9.758721716934816e-05,299.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785217285156,0.0,0.0,7.207758608274162e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,9.758721716934816e-05,299.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,0.0004629117320291,288.91583251953125,294.1499938964844,287.54998779296875,285.6590576171875,287.8331298828125,287.54998779296875,288.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874608367681,4.397887387597166e-09,0.0009874564129859,-0.0105740828439593,0.0,0.050000000745058,0.0,-0.0069930353201925,60.0,-0.6515973210334778,-0.0,-6.648127026664953e-08,0.0,283.1564025878906,289.13836669921875,288.0521850585937,288.0279541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358380,299.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07208251953125,0.0,0.0,9.265310654882342e-05,299.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,9.756818326422945e-05,299.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,7.206352893263102e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.756818326422945e-05,299.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,0.0004628214810509,288.9111633300781,294.1499938964844,287.54998779296875,285.657958984375,287.8282470703125,287.54998779296875,288.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872674709185,4.375286355440266e-09,0.0009872631635516,-0.0105148684233427,0.0,0.050000000745058,0.0,-0.0069818310439586,60.0,-0.6511330008506775,-0.0,-6.645524308623862e-08,0.0,283.1564025878906,289.13836669921875,288.0526428222656,288.0279541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358440,299.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07208251953125,0.0,0.0,9.265310654882342e-05,299.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,9.756818326422945e-05,299.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,7.206352893263102e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.756818326422945e-05,299.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,0.0004628214810509,288.9111633300781,294.1499938964844,287.54998779296875,285.657958984375,287.8282470703125,287.54998779296875,288.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872674709185,4.375286355440266e-09,0.0009872631635516,-0.0105148684233427,0.0,0.050000000745058,0.0,-0.0069818310439586,60.0,-0.6511330008506775,-0.0,-6.645524308623862e-08,0.0,283.1564025878906,289.13836669921875,288.0526428222656,288.0279541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358500,299.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,9.26450884435326e-05,299.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,9.7559743153397e-05,299.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07061767578125,0.0,0.0,7.205729343695566e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,9.7559743153397e-05,299.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,0.0004627814050763,288.9088134765625,294.1499938964844,287.54998779296875,285.65850830078125,287.8258056640625,287.54998779296875,288.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987181905657,4.3652517156544945e-09,0.0009871774818748,-0.0104885762557387,0.0,0.050000000745058,0.0,-0.0069768573157489,60.0,-0.6509078741073608,-0.0,-6.644368966135519e-08,0.0,283.1564025878906,289.13836669921875,288.0528564453125,288.0279235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358560,299.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,9.2639347712975e-05,299.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,9.75536968326196e-05,299.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679931640625,0.0,0.0,7.205282599898055e-05,299.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674133300781,0.0,0.0,9.75536968326196e-05,299.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,0.0004627527378033,288.906494140625,294.1499938964844,287.54998779296875,285.6598205566406,287.82342529296875,287.54998779296875,288.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871204383671,4.358057026365714e-09,0.0009871160145848,-0.0104697262868285,0.0,0.050000000745058,0.0,-0.0069732908159494,60.0,-0.6506982445716858,-0.0,-6.643541183848356e-08,0.0,283.1564025878906,289.13836669921875,288.0531005859375,288.0279235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358620,299.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616455078125,0.0,0.0,9.26311404327862e-05,299.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,9.754505299497396e-05,299.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,7.204644498415291e-05,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,9.754505299497396e-05,299.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,0.0004627117305062,288.9018859863281,294.1499938964844,287.54998779296875,285.6648254394531,287.8186950683594,287.54998779296875,288.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870319627225,4.347748827626674e-09,0.0009870276553556,-0.0104427179321646,0.0,0.050000000745058,0.0,-0.0069681792519986,60.0,-0.650303304195404,-0.0,-6.642354577479638e-08,0.0,283.1564025878906,289.13836669921875,288.0535583496094,288.0279235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358680,299.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616455078125,0.0,0.0,9.26311404327862e-05,299.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,9.754505299497396e-05,299.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,7.204644498415291e-05,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,9.754505299497396e-05,299.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,0.0004627117305062,288.9018859863281,294.1499938964844,287.54998779296875,285.6648254394531,287.8186950683594,287.54998779296875,288.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870319627225,4.347748827626674e-09,0.0009870276553556,-0.0104427179321646,0.0,0.050000000745058,0.0,-0.0069681792519986,60.0,-0.650303304195404,-0.0,-6.642354577479638e-08,0.0,283.1564025878906,289.13836669921875,288.0535583496094,288.0279235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358740,299.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,9.262761886930092e-05,299.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,9.754134953254834e-05,299.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,7.204370922408998e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570678710937,0.0,0.0,9.754134953254834e-05,299.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,0.0004626941517926,288.8973388671875,294.1499938964844,287.54998779296875,285.6732788085937,287.81402587890625,287.54998779296875,288.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869937784969,4.343281290175582e-09,0.0009869893547147,-0.0104310140013694,0.0,0.050000000745058,0.0,-0.0069659645669162,60.0,-0.6499434113502502,-0.0,-6.641840144538946e-08,0.0,283.1564025878906,289.13836669921875,288.05401611328125,288.02789306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358800,299.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,9.262761886930092e-05,299.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,9.754134953254834e-05,299.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,7.204370922408998e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570678710937,0.0,0.0,9.754134953254834e-05,299.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,0.0004626941517926,288.8973388671875,294.1499938964844,287.54998779296875,285.6732788085937,287.81402587890625,287.54998779296875,288.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869937784969,4.343281290175582e-09,0.0009869893547147,-0.0104310140013694,0.0,0.050000000745058,0.0,-0.0069659645669162,60.0,-0.6499434113502502,-0.0,-6.641840144538946e-08,0.0,283.1564025878906,289.13836669921875,288.05401611328125,288.02789306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358860,299.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,9.262748062610626e-05,299.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,9.754120401339604e-05,299.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,7.204360008472577e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,9.754120401339604e-05,299.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,0.0004626934533007,288.8928527832031,294.1499938964844,287.54998779296875,285.6834716796875,287.8094787597656,287.54998779296875,288.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343028159325968e-09,0.0009869873756542,-0.0104303499683737,0.0,0.050000000745058,0.0,-0.0069658397696912,60.0,-0.6496118307113647,-0.0,-6.64181101228678e-08,0.0,283.1564025878906,289.13836669921875,288.0544738769531,288.02789306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358920,299.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,9.262748062610626e-05,299.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,9.754120401339604e-05,299.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,7.204360008472577e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,9.754120401339604e-05,299.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,0.0004626934533007,288.8928527832031,294.1499938964844,287.54998779296875,285.6834716796875,287.8094787597656,287.54998779296875,288.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343028159325968e-09,0.0009869873756542,-0.0104303499683737,0.0,0.050000000745058,0.0,-0.0069658397696912,60.0,-0.6496118307113647,-0.0,-6.64181101228678e-08,0.0,283.1564025878906,289.13836669921875,288.0544738769531,288.02789306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12358980,299.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463256835937,0.0,0.0,9.262753155780956e-05,299.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480041503906,0.0,0.0,9.754125494509935e-05,299.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04742431640625,0.0,0.0,7.204363646451384e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,9.754125494509935e-05,299.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,0.0004626937152352,288.8883972167969,294.1499938964844,287.54998779296875,285.69366455078125,287.80499267578125,287.54998779296875,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.050000000745058,0.0,-0.0069658309221267,60.0,-0.6492921113967896,-0.0,-6.641808880658574e-08,0.0,283.1564025878906,289.13836669921875,288.054931640625,288.0278625488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359040,299.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463256835937,0.0,0.0,9.262753155780956e-05,299.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480041503906,0.0,0.0,9.754125494509935e-05,299.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04742431640625,0.0,0.0,7.204363646451384e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,9.754125494509935e-05,299.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,0.0004626937152352,288.8883972167969,294.1499938964844,287.54998779296875,285.69366455078125,287.80499267578125,287.54998779296875,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.050000000745058,0.0,-0.0069658309221267,60.0,-0.6492921113967896,-0.0,-6.641808880658574e-08,0.0,283.1564025878906,289.13836669921875,288.054931640625,288.0278625488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359100,299.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437927246094,0.0,0.0,9.262756066164002e-05,299.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,9.75412840489298e-05,299.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448913574219,0.0,0.0,7.204365829238668e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.75412840489298e-05,299.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,0.0004626938607543,288.8861694335937,294.1499938964844,287.54998779296875,285.6987609863281,287.80279541015625,287.54998779296875,288.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869872592389,-0.0104302996769547,0.0,0.050000000745058,0.0,-0.0069658299908041,60.0,-0.6491339802742004,-0.0,-6.641808880658574e-08,0.0,283.1564025878906,289.13836669921875,288.0551452636719,288.0278625488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359160,299.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,9.262759704142808e-05,299.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,9.754132042871788e-05,299.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,7.204368739621714e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,9.754132042871788e-05,299.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,0.0004626940062735,288.8840026855469,294.1499938964844,287.54998779296875,285.703857421875,287.8006286621094,287.54998779296875,288.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.010430296882987,0.0,0.050000000745058,0.0,-0.0069658295251429,60.0,-0.6489762663841248,-0.0,-6.641808880658574e-08,0.0,283.1564025878906,289.13836669921875,288.0553894042969,288.0278625488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359220,299.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,9.2627655249089e-05,299.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,9.75413859123364e-05,299.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.037353515625,0.0,0.0,7.204373105196282e-05,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,9.75413859123364e-05,299.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03546142578125,0.0,0.0,0.0004626943264156,288.8796081542969,294.1499938964844,287.54998779296875,285.71405029296875,287.7962646484375,287.54998779296875,288.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6486606001853943,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.05584716796875,288.0278625488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359280,299.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,9.2627655249089e-05,299.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,9.75413859123364e-05,299.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.037353515625,0.0,0.0,7.204373105196282e-05,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,9.75413859123364e-05,299.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03546142578125,0.0,0.0,0.0004626943264156,288.8796081542969,294.1499938964844,287.54998779296875,285.71405029296875,287.7962646484375,287.54998779296875,288.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6486606001853943,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.05584716796875,288.0278625488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359340,299.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,9.262769162887707e-05,299.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351257324219,0.0,0.0,9.754142229212448e-05,299.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,7.204376015579328e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,9.754142229212448e-05,299.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,0.0004626945010386,288.8771667480469,294.1499938964844,287.54998779296875,285.7197570800781,287.7938232421875,287.54998779296875,288.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6484848856925964,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0560913085937,288.02783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359400,299.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,9.262772073270752e-05,299.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,9.754145139595494e-05,299.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,7.204378198366612e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,9.754145139595494e-05,299.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0004626946465577,288.875244140625,294.1499938964844,287.54998779296875,285.7242431640625,287.7919616699219,287.54998779296875,288.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6483469009399414,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0563049316406,288.02783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359460,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,9.262777894036844e-05,299.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,9.754150960361584e-05,299.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,7.204382563941181e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,9.754150960361584e-05,299.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,0.000462694937596,288.8709716796875,294.1499938964844,287.54998779296875,285.73443603515625,287.7877502441406,287.54998779296875,288.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.648033618927002,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0567626953125,288.02783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359520,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,9.262777894036844e-05,299.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,9.754150960361584e-05,299.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,7.204382563941181e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,9.754150960361584e-05,299.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,0.000462694937596,288.8709716796875,294.1499938964844,287.54998779296875,285.73443603515625,287.7877502441406,287.54998779296875,288.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.648033618927002,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0567626953125,288.02783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359580,299.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,9.262783714802936e-05,299.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,9.754157508723438e-05,299.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,7.20438765711151e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,9.754157508723438e-05,299.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207214355469,0.0,0.0,0.0004626952286344,288.8667297363281,294.1499938964844,287.54998779296875,285.74462890625,287.7836303710937,287.54998779296875,288.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6477205753326416,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0572204589844,288.0278015136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359640,299.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,9.262783714802936e-05,299.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,9.754157508723438e-05,299.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,7.20438765711151e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,9.754157508723438e-05,299.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207214355469,0.0,0.0,0.0004626952286344,288.8667297363281,294.1499938964844,287.54998779296875,285.74462890625,287.7836303710937,287.54998779296875,288.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6477205753326416,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0572204589844,288.0278015136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359700,299.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,9.262787352781744e-05,299.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,9.754160419106483e-05,299.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,7.204389839898795e-05,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,9.754160419106483e-05,299.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,0.0004626954032573,288.8646240234375,294.1499938964844,287.54998779296875,285.7497253417969,287.7816467285156,287.54998779296875,288.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6475642323493958,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.05743408203125,288.0278015136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359760,299.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,9.262790263164788e-05,299.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01824951171875,0.0,0.0,9.75416405708529e-05,299.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,7.204392022686079e-05,299.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,9.75416405708529e-05,299.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,0.0004626955487765,288.862548828125,294.1499938964844,287.54998779296875,285.7547912597656,287.7796630859375,287.54998779296875,288.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6474078893661499,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.05767822265625,288.0278015136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359820,299.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01190185546875,0.0,0.0,9.26279608393088e-05,299.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,9.754169877851382e-05,299.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129089355469,0.0,0.0,7.204396388260648e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124206542969,0.0,0.0,9.754169877851382e-05,299.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,0.0004626958398148,288.8584289550781,294.1499938964844,287.54998779296875,285.7649841308594,287.7757263183594,287.54998779296875,288.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6470953822135925,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0581359863281,288.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359880,299.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01190185546875,0.0,0.0,9.26279608393088e-05,299.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,9.754169877851382e-05,299.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129089355469,0.0,0.0,7.204396388260648e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124206542969,0.0,0.0,9.754169877851382e-05,299.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,0.0004626958398148,288.8584289550781,294.1499938964844,287.54998779296875,285.7649841308594,287.7757263183594,287.54998779296875,288.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6470953822135925,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0581359863281,288.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12359940,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071716308594,0.0,0.0,9.262801904696973e-05,299.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086975097656,0.0,0.0,9.754176426213236e-05,299.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,7.204401481430978e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076599121094,0.0,0.0,9.754176426213236e-05,299.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.0004626961308531,288.8543395996094,294.1499938964844,287.54998779296875,285.775146484375,287.7718505859375,287.54998779296875,288.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6467831134796143,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.05859375,288.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360000,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071716308594,0.0,0.0,9.262801904696973e-05,299.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086975097656,0.0,0.0,9.754176426213236e-05,299.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,7.204401481430978e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076599121094,0.0,0.0,9.754176426213236e-05,299.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.0004626961308531,288.8543395996094,294.1499938964844,287.54998779296875,285.775146484375,287.7718505859375,287.54998779296875,288.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6467831134796143,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.05859375,288.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360060,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,9.2628069978673e-05,299.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,9.754182246979326e-05,299.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0034484863281,0.0,0.0,7.204405847005546e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,9.754182246979326e-05,299.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0004626963927876,288.85028076171875,294.1499938964844,287.54998779296875,285.7853088378906,287.76806640625,287.54998779296875,288.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6464710235595703,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0590515136719,288.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360120,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,9.2628069978673e-05,299.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,9.754182246979326e-05,299.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0034484863281,0.0,0.0,7.204405847005546e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,9.754182246979326e-05,299.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0004626963927876,288.85028076171875,294.1499938964844,287.54998779296875,285.7853088378906,287.76806640625,287.54998779296875,288.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6464710235595703,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0590515136719,288.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360180,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,9.262812818633392e-05,299.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,9.754188067745416e-05,299.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,7.204410212580115e-05,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,9.754188067745416e-05,299.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970703125,0.0,0.0,0.0004626966838259,288.8462829589844,294.1499938964844,287.54998779296875,285.79547119140625,287.76434326171875,287.54998779296875,288.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6461591124534607,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0594787597656,288.0277404785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360240,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,9.262812818633392e-05,299.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,9.754188067745416e-05,299.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,7.204410212580115e-05,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,9.754188067745416e-05,299.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970703125,0.0,0.0,0.0004626966838259,288.8462829589844,294.1499938964844,287.54998779296875,285.79547119140625,287.76434326171875,287.54998779296875,288.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6461591124534607,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0594787597656,288.0277404785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360300,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,9.262815729016438e-05,299.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,9.754190978128464e-05,299.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964599609375,0.0,0.0,7.204412395367399e-05,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,9.754190978128464e-05,299.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,0.000462696829345,288.8443298339844,294.1499938964844,287.54998779296875,285.8005676269531,287.76251220703125,287.54998779296875,288.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.646003246307373,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0597229003906,288.0277404785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
