time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360360,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931945800781,0.0,0.0,9.262818639399484e-05,299.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,9.754193888511507e-05,299.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941711425781,0.0,0.0,7.204414578154683e-05,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,9.754193888511507e-05,299.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,0.0004626969457603,288.84234619140625,294.1499938964844,287.54998779296875,285.8056335449219,287.7607116699219,287.54998779296875,288.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.645847499370575,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0599365234375,288.0277404785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360420,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,9.262823732569814e-05,299.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,9.7541997092776e-05,299.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98956298828125,0.0,0.0,7.204418943729252e-05,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891052246094,0.0,0.0,9.7541997092776e-05,299.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,0.0004626972367987,288.83843994140625,294.1499938964844,287.54998779296875,285.8157958984375,287.75714111328125,287.54998779296875,288.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.645535945892334,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0603942871094,288.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360480,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,9.262823732569814e-05,299.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,9.7541997092776e-05,299.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98956298828125,0.0,0.0,7.204418943729252e-05,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891052246094,0.0,0.0,9.7541997092776e-05,299.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,0.0004626972367987,288.83843994140625,294.1499938964844,287.54998779296875,285.8157958984375,287.75714111328125,287.54998779296875,288.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.645535945892334,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0603942871094,288.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360540,299.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,9.26282737054862e-05,299.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871520996094,0.0,0.0,9.754203347256408e-05,299.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866638183594,0.0,0.0,7.204421126516536e-05,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.754203347256408e-05,299.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.0004626974114216,288.8359680175781,294.1499938964844,287.54998779296875,285.8222961425781,287.7548828125,287.54998779296875,288.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6453367471694946,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0606994628906,288.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360600,299.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,9.262829553335904e-05,299.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,9.754205530043691e-05,299.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850158691406,0.0,0.0,7.204422581708059e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,9.754205530043691e-05,299.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833679199219,0.0,0.0,0.0004626974987331,288.8345947265625,294.1499938964844,287.54998779296875,285.8259582519531,287.75360107421875,287.54998779296875,288.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6452246904373169,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.06085205078125,288.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360660,299.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795837402344,0.0,0.0,9.262834646506236e-05,299.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,9.75421062321402e-05,299.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,7.204426947282627e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98004150390625,0.0,0.0,9.75421062321402e-05,299.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,0.0004626977606676,288.83074951171875,294.1499938964844,287.54998779296875,285.83612060546875,287.7501525878906,287.54998779296875,288.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6449135541915894,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0613098144531,288.0276794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360720,299.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795837402344,0.0,0.0,9.262834646506236e-05,299.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,9.75421062321402e-05,299.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,7.204426947282627e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98004150390625,0.0,0.0,9.75421062321402e-05,299.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,0.0004626977606676,288.83074951171875,294.1499938964844,287.54998779296875,285.83612060546875,287.7501525878906,287.54998779296875,288.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6449135541915894,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0613098144531,288.0276794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360780,299.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97509765625,0.0,0.0,9.262839739676564e-05,299.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765014648437,0.0,0.0,9.754216443980113e-05,299.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,7.204431312857196e-05,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,9.754216443980113e-05,299.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,0.0004626980226021,288.82696533203125,294.1499938964844,287.54998779296875,285.84625244140625,287.74676513671875,287.54998779296875,288.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6446025967597961,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.061767578125,288.0276794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360840,299.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97509765625,0.0,0.0,9.262839739676564e-05,299.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765014648437,0.0,0.0,9.754216443980113e-05,299.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,7.204431312857196e-05,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,9.754216443980113e-05,299.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,0.0004626980226021,288.82696533203125,294.1499938964844,287.54998779296875,285.84625244140625,287.74676513671875,287.54998779296875,288.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6446025967597961,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.061767578125,288.0276794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360900,299.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.972900390625,0.0,0.0,9.26284265005961e-05,299.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,9.754219354363158e-05,299.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,7.204432768048719e-05,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9733581542969,0.0,0.0,9.754219354363158e-05,299.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721984863281,0.0,0.0,0.0004626981681212,288.8251037597656,294.1499938964844,287.54998779296875,285.851318359375,287.7450866699219,287.54998779296875,288.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6444472074508667,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0619812011719,288.0276794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12360960,299.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706726074219,0.0,0.0,9.262844832846896e-05,299.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,9.754222264746204e-05,299.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715881347656,0.0,0.0,7.204434950836003e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,9.754222264746204e-05,299.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700012207031,0.0,0.0,0.0004626982845366,288.8232421875,294.1499938964844,287.54998779296875,285.8564147949219,287.7434387207031,287.54998779296875,288.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.644291877746582,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0622253417969,288.02764892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361020,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662780761719,0.0,0.0,9.262849926017223e-05,299.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,9.754227357916534e-05,299.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,7.204439316410571e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,9.754227357916534e-05,299.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,0.000462698546471,288.81951904296875,294.1499938964844,287.54998779296875,285.8665466308594,287.7401733398437,287.54998779296875,288.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6439812779426575,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.06268310546875,288.02764892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361080,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662780761719,0.0,0.0,9.262849926017223e-05,299.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,9.754227357916534e-05,299.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,7.204439316410571e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,9.754227357916534e-05,299.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,0.000462698546471,288.81951904296875,294.1499938964844,287.54998779296875,285.8665466308594,287.7401733398437,287.54998779296875,288.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6439812779426575,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.06268310546875,288.02764892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361140,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,9.262855019187556e-05,299.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632873535156,0.0,0.0,9.754232451086864e-05,299.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627990722656,0.0,0.0,7.204442954389378e-05,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623718261719,0.0,0.0,9.754232451086864e-05,299.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96124267578125,0.0,0.0,0.0004626988084055,288.8158569335937,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,288.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6436708569526672,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0631408691406,288.02764892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361200,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,9.262855019187556e-05,299.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632873535156,0.0,0.0,9.754232451086864e-05,299.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627990722656,0.0,0.0,7.204442954389378e-05,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623718261719,0.0,0.0,9.754232451086864e-05,299.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96124267578125,0.0,0.0,0.0004626988084055,288.8158569335937,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,288.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6436708569526672,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0631408691406,288.02764892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361260,299.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576110839844,0.0,0.0,9.262860112357885e-05,299.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,9.754238271852957e-05,299.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,7.204446592368186e-05,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,9.754238271852957e-05,299.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569396972656,0.0,0.0,0.0004626990412361,288.8122253417969,294.1499938964844,287.54998779296875,285.8868103027344,287.7337951660156,287.54998779296875,288.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6433606147766113,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0635681152344,288.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361320,299.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576110839844,0.0,0.0,9.262860112357885e-05,299.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,9.754238271852957e-05,299.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,7.204446592368186e-05,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,9.754238271852957e-05,299.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569396972656,0.0,0.0,0.0004626990412361,288.8122253417969,294.1499938964844,287.54998779296875,285.8868103027344,287.7337951660156,287.54998779296875,288.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6433606147766113,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0635681152344,288.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361380,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95330810546875,0.0,0.0,9.262865205528216e-05,299.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,9.754243365023284e-05,299.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,7.204450957942754e-05,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537353515625,0.0,0.0,9.754243365023284e-05,299.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95263671875,0.0,0.0,0.0004626993031706,288.8086242675781,294.1499938964844,287.54998779296875,285.8969421386719,287.7306823730469,287.54998779296875,288.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.643050491809845,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.06402587890625,288.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361440,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95330810546875,0.0,0.0,9.262865205528216e-05,299.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,9.754243365023284e-05,299.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,7.204450957942754e-05,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537353515625,0.0,0.0,9.754243365023284e-05,299.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95263671875,0.0,0.0,0.0004626993031706,288.8086242675781,294.1499938964844,287.54998779296875,285.8969421386719,287.7306823730469,287.54998779296875,288.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.643050491809845,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.06402587890625,288.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361500,299.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,9.2628673883155e-05,299.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524841308594,0.0,0.0,9.75424554781057e-05,299.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,7.204452413134277e-05,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,9.75424554781057e-05,299.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.0,0.0,0.0004626994195859,288.8068542480469,294.1499938964844,287.54998779296875,285.9020080566406,287.7291564941406,287.54998779296875,288.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.642895519733429,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.06427001953125,288.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361560,299.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,9.262870298698545e-05,299.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503479003906,0.0,0.0,9.754248458193616e-05,299.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499206542969,0.0,0.0,7.204454595921561e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494934082031,0.0,0.0,9.754248458193616e-05,299.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,0.0004626995360013,288.8050842285156,294.1499938964844,287.54998779296875,285.9070739746094,287.7276306152344,287.54998779296875,288.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6427406072616577,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0644836425781,288.027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361620,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,9.262874664273112e-05,299.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.754253551363944e-05,299.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,7.204458233900368e-05,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,9.754253551363944e-05,299.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0004626997979357,288.8015441894531,294.1499938964844,287.54998779296875,285.91717529296875,287.724609375,287.54998779296875,288.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.64243084192276,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.06494140625,288.027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361680,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,9.262874664273112e-05,299.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.754253551363944e-05,299.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,7.204458233900368e-05,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,9.754253551363944e-05,299.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0004626997979357,288.8015441894531,294.1499938964844,287.54998779296875,285.91717529296875,287.724609375,287.54998779296875,288.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.64243084192276,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.06494140625,288.027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361740,299.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,9.26287830225192e-05,299.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,9.754257189342752e-05,299.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9426574707031,0.0,0.0,7.204461144283414e-05,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,9.754257189342752e-05,299.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.941162109375,0.0,0.0,0.0004626999725587,288.7990417480469,294.1499938964844,287.54998779296875,285.9244689941406,287.72247314453125,287.54998779296875,288.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6422079205513,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0652770996094,288.027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361800,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9406433105469,0.0,0.0,9.262879757443444e-05,299.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94189453125,0.0,0.0,9.754258644534276e-05,299.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94146728515625,0.0,0.0,7.204461871879175e-05,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,9.754258644534276e-05,299.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,0.0004627000307664,288.7980651855469,294.1499938964844,287.54998779296875,285.92730712890625,287.7216491699219,287.54998779296875,288.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6421211957931519,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0653991699219,288.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361860,299.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,9.262884850613772e-05,299.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,9.754263737704604e-05,299.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,7.204465509857982e-05,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368896484375,0.0,0.0,9.754263737704604e-05,299.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93585205078125,0.0,0.0,0.000462700263597,288.7945861816406,294.1499938964844,287.54998779296875,285.9374084472656,287.71875,287.54998779296875,288.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.641811728477478,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0658569335937,288.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361920,299.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,9.262884850613772e-05,299.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,9.754263737704604e-05,299.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,7.204465509857982e-05,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368896484375,0.0,0.0,9.754263737704604e-05,299.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93585205078125,0.0,0.0,0.000462700263597,288.7945861816406,294.1499938964844,287.54998779296875,285.9374084472656,287.71875,287.54998779296875,288.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.641811728477478,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0658569335937,288.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12361980,299.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,9.26288921618834e-05,299.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,9.754268103279172e-05,299.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,7.20446914783679e-05,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,9.754268103279172e-05,299.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,0.0004627004964277,288.7911682128906,294.1499938964844,287.54998779296875,285.9475402832031,287.71588134765625,287.54998779296875,288.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6415024399757385,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0662841796875,288.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362040,299.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,9.26288921618834e-05,299.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,9.754268103279172e-05,299.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,7.20446914783679e-05,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,9.754268103279172e-05,299.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,0.0004627004964277,288.7911682128906,294.1499938964844,287.54998779296875,285.9475402832031,287.71588134765625,287.54998779296875,288.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6415024399757385,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0662841796875,288.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362100,299.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,9.262891398975626e-05,299.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,9.75427101366222e-05,299.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,7.204471330624074e-05,299.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306945800781,0.0,0.0,9.75427101366222e-05,299.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,0.000462700612843,288.7894897460937,294.1499938964844,287.54998779296875,285.9525756835937,287.7144775390625,287.54998779296875,288.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6413478851318359,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0665283203125,288.02752685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362160,299.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.26289358176291e-05,299.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,9.754273196449505e-05,299.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290771484375,0.0,0.0,7.204472785815597e-05,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286804199219,0.0,0.0,9.754273196449505e-05,299.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,0.0004627007292583,288.7878112792969,294.1499938964844,287.54998779296875,285.9576416015625,287.71307373046875,287.54998779296875,288.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.050000000745058,0.0,-0.0069658290594816,60.0,-0.6411933302879333,-0.0,-6.641808170115837e-08,0.0,283.1564025878906,289.13836669921875,288.0667419433594,288.02752685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362220,299.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,9.262886305805296e-05,299.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,9.754265192896128e-05,299.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,7.204466965049505e-05,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,9.754265192896128e-05,299.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,0.0004627003509085,288.7844543457031,294.1499938964844,287.54998779296875,285.9677429199219,287.7103271484375,287.54998779296875,288.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986990169622,4.3428545204449165e-09,0.000986985862255,-0.0104298945516347,0.0,0.050000000745058,0.0,-0.006965753622353,60.0,-0.6409181952476501,-0.0,-6.64179111709018e-08,0.0,283.1564025878906,289.13836669921875,288.06719970703125,288.02752685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362280,299.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,9.262886305805296e-05,299.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,9.754265192896128e-05,299.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,7.204466965049505e-05,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,9.754265192896128e-05,299.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,0.0004627003509085,288.7844543457031,294.1499938964844,287.54998779296875,285.9677429199219,287.7103271484375,287.54998779296875,288.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986990169622,4.3428545204449165e-09,0.000986985862255,-0.0104298945516347,0.0,0.050000000745058,0.0,-0.006965753622353,60.0,-0.6409181952476501,-0.0,-6.64179111709018e-08,0.0,283.1564025878906,289.13836669921875,288.06719970703125,288.02752685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362340,299.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,9.26288339542225e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213256835937,0.0,0.0,9.754262282513082e-05,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,7.204464782262221e-05,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205322265625,0.0,0.0,9.754262282513082e-05,299.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,0.0004627002053894,288.7810974121094,294.1499938964844,287.54998779296875,285.97784423828125,287.7075500488281,287.5499572753906,288.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.342760373532428e-09,0.0009869850473478,-0.010429648682475,0.0,0.050000000745058,0.0,-0.0069657070562243,60.0,-0.6406328082084656,-0.0,-6.641780458949142e-08,0.0,283.1564025878906,289.13836669921875,288.0676574707031,288.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362400,299.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,9.26288339542225e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213256835937,0.0,0.0,9.754262282513082e-05,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,7.204464782262221e-05,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205322265625,0.0,0.0,9.754262282513082e-05,299.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,0.0004627002053894,288.7810974121094,294.1499938964844,287.54998779296875,285.97784423828125,287.7075500488281,287.5499572753906,288.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.342760373532428e-09,0.0009869850473478,-0.010429648682475,0.0,0.050000000745058,0.0,-0.0069657070562243,60.0,-0.6406328082084656,-0.0,-6.641780458949142e-08,0.0,283.1564025878906,289.13836669921875,288.0676574707031,288.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362460,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,9.262582170777024e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.753945050761104e-05,299.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,7.204230496427044e-05,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,9.753945050761104e-05,299.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,0.000462685158709,288.7777709960937,294.1499938964844,287.5483703613281,285.98638916015625,287.7048034667969,287.5497131347656,288.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869568748399,4.338957193539272e-09,0.000986952567473,-0.0104196835309267,0.0,0.050000000745058,0.0,-0.0069638211280107,60.0,-0.6410056948661804,-0.0,-6.64134205408118e-08,0.0,283.1564025878906,289.13836669921875,288.068115234375,288.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362520,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,9.262582170777024e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.753945050761104e-05,299.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,7.204230496427044e-05,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,9.753945050761104e-05,299.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,0.000462685158709,288.7777709960937,294.1499938964844,287.5483703613281,285.98638916015625,287.7048034667969,287.5497131347656,288.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869568748399,4.338957193539272e-09,0.000986952567473,-0.0104196835309267,0.0,0.050000000745058,0.0,-0.0069638211280107,60.0,-0.6410056948661804,-0.0,-6.64134205408118e-08,0.0,283.1564025878906,289.13836669921875,288.068115234375,288.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362580,299.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,9.261673403671011e-05,299.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132385253906,0.0,0.0,9.75298826233484e-05,299.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,7.203524000942707e-05,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,9.75298826233484e-05,299.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114990234375,0.0,0.0,0.0004626397567335,288.7744445800781,294.1499938964844,287.54364013671875,285.9919738769531,287.7020263671875,287.5491027832031,288.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.3275769634476555e-09,0.000986855244264,-0.0103898672387003,0.0,0.050000000745058,0.0,-0.006958179641515,60.0,-0.6425685882568359,-0.0,-6.640032523819174e-08,0.0,283.1564025878906,289.13836669921875,288.06854248046875,288.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
