time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362640,299.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,9.261673403671011e-05,299.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132385253906,0.0,0.0,9.75298826233484e-05,299.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,7.203524000942707e-05,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,9.75298826233484e-05,299.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114990234375,0.0,0.0,0.0004626397567335,288.7744445800781,294.1499938964844,287.54364013671875,285.9919738769531,287.7020263671875,287.5491027832031,288.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.3275769634476555e-09,0.000986855244264,-0.0103898672387003,0.0,0.050000000745058,0.0,-0.006958179641515,60.0,-0.6425685882568359,-0.0,-6.640032523819174e-08,0.0,283.1564025878906,289.13836669921875,288.06854248046875,288.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362700,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100952148437,0.0,0.0,9.261025115847588e-05,299.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,9.752305049914868e-05,299.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,7.203019777080044e-05,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91046142578125,0.0,0.0,9.752305049914868e-05,299.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095153808594,0.0,0.0,0.0004626073641702,288.7727966308594,294.1499938964844,287.5401611328125,285.99371337890625,287.7005920410156,287.5484313964844,288.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867902845144,4.319469670832632e-09,0.0009867859771475,-0.0103686247020959,0.0,0.050000000745058,0.0,-0.0069541605189442,60.0,-0.6442229747772217,-0.0,-6.63909958120712e-08,0.0,283.1564025878906,289.13836669921875,288.0687866210937,288.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362760,299.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,9.26023130887188e-05,299.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90924072265625,0.0,0.0,9.751469769980758e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088439941406,0.0,0.0,7.2024020482786e-05,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084777832031,0.0,0.0,9.751469769980758e-05,299.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,0.0004625677247531,288.77117919921875,294.1499938964844,287.5360107421875,285.9947814941406,287.6991577148437,287.5475158691406,288.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.3095540469551e-09,0.0009867012267932,-0.010342645458877,0.0,0.050000000745058,0.0,-0.0069492449983954,60.0,-0.646323561668396,-0.0,-6.637958449573489e-08,0.0,283.1564025878906,289.13836669921875,288.0690002441406,288.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362820,299.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,9.258269710699096e-05,299.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052734375,0.0,0.0,9.74940339801833e-05,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,7.200876279966906e-05,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,9.74940339801833e-05,299.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,0.000462469732156,288.7679443359375,294.1499938964844,287.52569580078125,285.9950561523437,287.6961975097656,287.5447998046875,288.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285054977515301e-09,0.0009864916792139,-0.0102784568443894,0.0,0.050000000745058,0.0,-0.0069371000863611,60.0,-0.6518030762672424,-0.0,-6.63513972654073e-08,0.0,283.1564025878906,289.13836669921875,288.0694580078125,288.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362880,299.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,9.258269710699096e-05,299.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052734375,0.0,0.0,9.74940339801833e-05,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,7.200876279966906e-05,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,9.74940339801833e-05,299.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,0.000462469732156,288.7679443359375,294.1499938964844,287.52569580078125,285.9950561523437,287.6961975097656,287.5447998046875,288.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285054977515301e-09,0.0009864916792139,-0.0102784568443894,0.0,0.050000000745058,0.0,-0.0069371000863611,60.0,-0.6518030762672424,-0.0,-6.63513972654073e-08,0.0,283.1564025878906,289.13836669921875,288.0694580078125,288.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12362940,299.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,9.256395424017684e-05,299.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,9.747430158313364e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,7.199418178061023e-05,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013671875,0.0,0.0,9.747430158313364e-05,299.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,0.0004623761051334,288.765380859375,294.1499938964844,287.51568603515625,285.9935913085937,287.6937255859375,287.5416259765625,288.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862959850579,4.2616612461188205e-09,0.000986291677691,-0.0102171646431088,0.0,0.050000000745058,0.0,-0.0069255027920007,60.0,-0.657499372959137,-0.0,-6.632448901200405e-08,0.0,283.1564025878906,289.13836669921875,288.06982421875,288.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363000,299.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,9.255880286218598e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,9.746888099471108e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,7.199018000392243e-05,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,9.746888099471108e-05,299.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0004623504064511,288.7647399902344,294.1499938964844,287.5129699707031,285.99298095703125,287.6930847167969,287.5407409667969,288.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986241037026,4.255237051609129e-09,0.0009862367296591,-0.0102003319188952,0.0,0.050000000745058,0.0,-0.0069223181344568,60.0,-0.659049928188324,-0.0,-6.631709936755216e-08,0.0,283.1564025878906,289.13836669921875,288.0699157714844,288.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363060,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,9.25311614992097e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,9.743976988829672e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,7.196867954917252e-05,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966979980469,0.0,0.0,9.743976988829672e-05,299.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,0.0004622123378794,288.7615661621094,294.1499938964844,287.4979858398437,285.9888000488281,287.6897888183594,287.5351867675781,288.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859460406005,4.220746419036914e-09,0.0009859418496489,-0.0101099647581577,0.0,0.050000000745058,0.0,-0.0069052195176482,60.0,-0.6678446531295776,-0.0,-6.627743687204203e-08,0.0,283.1564025878906,289.13836669921875,288.0703430175781,288.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363120,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,9.25311614992097e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,9.743976988829672e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,7.196867954917252e-05,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966979980469,0.0,0.0,9.743976988829672e-05,299.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,0.0004622123378794,288.7615661621094,294.1499938964844,287.4979858398437,285.9888000488281,287.6897888183594,287.5351867675781,288.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859460406005,4.220746419036914e-09,0.0009859418496489,-0.0101099647581577,0.0,0.050000000745058,0.0,-0.0069052195176482,60.0,-0.6678446531295776,-0.0,-6.627743687204203e-08,0.0,283.1564025878906,289.13836669921875,288.0703430175781,288.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363180,299.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,9.250044240616262e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935852050781,0.0,0.0,9.740741370478644e-05,299.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,7.194478530436754e-05,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,9.740741370478644e-05,299.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.0004620588442776,288.7584228515625,294.1499938964844,287.4810485839844,285.982666015625,287.6862487792969,287.5281066894531,288.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856182150542,4.182414414799496e-09,0.0009856140241026,-0.0100095318630337,0.0,0.050000000745058,0.0,-0.0068862168118357,60.0,-0.6780465841293335,-0.0,-6.62333690115702e-08,0.0,283.1564025878906,289.13836669921875,288.07080078125,288.02740478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363240,299.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,9.250044240616262e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935852050781,0.0,0.0,9.740741370478644e-05,299.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,7.194478530436754e-05,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,9.740741370478644e-05,299.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.0004620588442776,288.7584228515625,294.1499938964844,287.4810485839844,285.982666015625,287.6862487792969,287.5281066894531,288.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856182150542,4.182414414799496e-09,0.0009856140241026,-0.0100095318630337,0.0,0.050000000745058,0.0,-0.0068862168118357,60.0,-0.6780465841293335,-0.0,-6.62333690115702e-08,0.0,283.1564025878906,289.13836669921875,288.07080078125,288.02740478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363300,299.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905639648437,0.0,0.0,9.248420246876776e-05,299.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89166259765625,0.0,0.0,9.739032248035072e-05,299.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89129638671875,0.0,0.0,7.193215424194932e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89093017578125,0.0,0.0,9.739032248035072e-05,299.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900146484375,0.0,0.0,0.0004619777319021,288.7568664550781,294.1499938964844,287.47186279296875,285.9789733886719,287.68438720703125,287.52392578125,288.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.162158617759815e-09,0.0009854407981038,-0.0099564604461193,0.0,0.050000000745058,0.0,-0.0068761752918362,60.0,-0.6836442947387695,-0.0,-6.621009163154667e-08,0.0,283.1564025878906,289.13836669921875,288.0710144042969,288.02740478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363360,299.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.888671875,0.0,0.0,9.24674022826366e-05,299.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897399902344,0.0,0.0,9.737262735143304e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,7.191909389803186e-05,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890075683594,0.0,0.0,9.737262735143304e-05,299.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,0.0004618938255589,288.7553100585937,294.1499938964844,287.4623107910156,285.974853515625,287.68243408203125,287.5194091796875,288.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.14120204794699e-09,0.0009852616349235,-0.0099015524610877,0.0,0.050000000745058,0.0,-0.0068657859228551,60.0,-0.6895259022712708,-0.0,-6.618600423280442e-08,0.0,283.1564025878906,289.13836669921875,288.0712585449219,288.02740478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363420,299.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,9.243270324077456e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,9.73360874922946e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855895996094,0.0,0.0,7.189210009528324e-05,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,9.73360874922946e-05,299.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88433837890625,0.0,0.0,0.0004617204831447,288.75225830078125,294.1499938964844,287.4419860839844,285.96551513671875,287.6783752441406,287.50927734375,288.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848956251516,4.097919337198164e-09,0.0009848915506154,-0.0097881481051445,0.0,0.050000000745058,0.0,-0.0068443287163972,60.0,-0.7020767331123352,-0.0,-6.613628755758327e-08,0.0,283.1564025878906,289.13836669921875,288.0717163085937,288.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363480,299.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,9.243270324077456e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,9.73360874922946e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855895996094,0.0,0.0,7.189210009528324e-05,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,9.73360874922946e-05,299.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88433837890625,0.0,0.0,0.0004617204831447,288.75225830078125,294.1499938964844,287.4419860839844,285.96551513671875,287.6783752441406,287.50927734375,288.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848956251516,4.097919337198164e-09,0.0009848915506154,-0.0097881481051445,0.0,0.050000000745058,0.0,-0.0068443287163972,60.0,-0.7020767331123352,-0.0,-6.613628755758327e-08,0.0,283.1564025878906,289.13836669921875,288.0717163085937,288.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363540,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,9.239727660315113e-05,299.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821716308594,0.0,0.0,9.729878365760668e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818054199219,0.0,0.0,7.186455331975594e-05,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814697265625,0.0,0.0,9.729878365760668e-05,299.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0004615435318555,288.74920654296875,294.1499938964844,287.4203796386719,285.95489501953125,287.67401123046875,287.4976501464844,288.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517741017,4.053731572639663e-09,0.0009845136664807,-0.0096723707392811,0.0,0.050000000745058,0.0,-0.0068224230781197,60.0,-0.7156124114990234,-0.0,-6.60855405953953e-08,0.0,283.1564025878906,289.13836669921875,288.0721435546875,288.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363600,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,9.239727660315113e-05,299.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821716308594,0.0,0.0,9.729878365760668e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818054199219,0.0,0.0,7.186455331975594e-05,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814697265625,0.0,0.0,9.729878365760668e-05,299.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0004615435318555,288.74920654296875,294.1499938964844,287.4203796386719,285.95489501953125,287.67401123046875,287.4976501464844,288.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517741017,4.053731572639663e-09,0.0009845136664807,-0.0096723707392811,0.0,0.050000000745058,0.0,-0.0068224230781197,60.0,-0.7156124114990234,-0.0,-6.60855405953953e-08,0.0,283.1564025878906,289.13836669921875,288.0721435546875,288.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363660,299.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,9.236188634531572e-05,299.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8784484863281,0.0,0.0,9.726150892674924e-05,299.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780822753906,0.0,0.0,7.183702109614387e-05,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87774658203125,0.0,0.0,9.726150892674924e-05,299.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768920898437,0.0,0.0,0.0004613667260855,288.7462158203125,294.1499938964844,287.39764404296875,285.94317626953125,287.6693115234375,287.48468017578125,288.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984140089713,4.009584664288468e-09,0.000984136131592,-0.0095567014068365,0.0,0.050000000745058,0.0,-0.0068005374632775,60.0,-0.7299653887748718,-0.0,-6.603486468748089e-08,0.0,283.1564025878906,289.13836669921875,288.0726013183594,288.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363720,299.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,9.236188634531572e-05,299.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8784484863281,0.0,0.0,9.726150892674924e-05,299.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780822753906,0.0,0.0,7.183702109614387e-05,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87774658203125,0.0,0.0,9.726150892674924e-05,299.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768920898437,0.0,0.0,0.0004613667260855,288.7462158203125,294.1499938964844,287.39764404296875,285.94317626953125,287.6693115234375,287.48468017578125,288.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984140089713,4.009584664288468e-09,0.000984136131592,-0.0095567014068365,0.0,0.050000000745058,0.0,-0.0068005374632775,60.0,-0.7299653887748718,-0.0,-6.603486468748089e-08,0.0,283.1564025878906,289.13836669921875,288.0726013183594,288.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363780,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,9.232734009856358e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,9.722513641463593e-05,299.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743896484375,0.0,0.0,7.181015098467469e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,9.722513641463593e-05,299.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,0.0004611941694747,288.74322509765625,294.1499938964844,287.3739929199219,285.9306335449219,287.6642761230469,287.47039794921875,288.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837716352194,3.966495132345926e-09,0.0009837676770985,-0.0094438018277287,0.0,0.050000000745058,0.0,-0.0067791761830449,60.0,-0.7449910044670105,-0.0,-6.598541801849933e-08,0.0,283.1564025878906,289.13836669921875,288.07305908203125,288.02734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363840,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,9.232734009856358e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,9.722513641463593e-05,299.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743896484375,0.0,0.0,7.181015098467469e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,9.722513641463593e-05,299.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,0.0004611941694747,288.74322509765625,294.1499938964844,287.3739929199219,285.9306335449219,287.6642761230469,287.47039794921875,288.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837716352194,3.966495132345926e-09,0.0009837676770985,-0.0094438018277287,0.0,0.050000000745058,0.0,-0.0067791761830449,60.0,-0.7449910044670105,-0.0,-6.598541801849933e-08,0.0,283.1564025878906,289.13836669921875,288.07305908203125,288.02734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363900,299.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87188720703125,0.0,0.0,9.231063449988142e-05,299.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,9.720754314912484e-05,299.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87255859375,0.0,0.0,7.179716340033337e-05,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722229003906,0.0,0.0,9.720754314912484e-05,299.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,0.0004611107287928,288.74176025390625,294.1499938964844,287.3619079589844,285.924072265625,287.66162109375,287.4627380371094,288.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835934033617,3.9456611311550205e-09,0.0009835895616561,-0.0093892142176628,0.0,0.050000000745058,0.0,-0.0067688478156924,60.0,-0.7527312636375427,-0.0,-6.596152246629573e-08,0.0,283.1564025878906,289.13836669921875,288.0732727050781,288.02734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12363960,299.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,9.229443094227464e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710632324219,0.0,0.0,9.719048102851956e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707275390625,0.0,0.0,7.178456144174561e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703918457031,0.0,0.0,9.719048102851956e-05,299.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,0.0004610298201441,288.74029541015625,294.1499938964844,287.3497009277344,285.9173889160156,287.65887451171875,287.4548034667969,288.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834206430241,3.925450631214744e-09,0.0009834166849032,-0.0093362601473927,0.0,0.050000000745058,0.0,-0.0067588286474347,60.0,-0.7605727910995483,-0.0,-6.593833745682788e-08,0.0,283.1564025878906,289.13836669921875,288.073486328125,288.02734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364020,299.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,9.226380643667652e-05,299.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,9.71582267084159e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670959472656,0.0,0.0,7.176073995651677e-05,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86676025390625,0.0,0.0,9.71582267084159e-05,299.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659362792969,0.0,0.0,0.0004608768213074,288.73736572265625,294.1499938964844,287.324951171875,285.9037170410156,287.6531677246094,287.43829345703125,288.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830937488004,3.887242083777664e-09,0.0009830899070948,-0.009236148558557,0.0,0.050000000745058,0.0,-0.0067398864775896,60.0,-0.7764846086502075,-0.0,-6.58945253917409e-08,0.0,283.1564025878906,289.13836669921875,288.0739440917969,288.0273132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364080,299.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,9.226380643667652e-05,299.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,9.71582267084159e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670959472656,0.0,0.0,7.176073995651677e-05,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86676025390625,0.0,0.0,9.71582267084159e-05,299.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659362792969,0.0,0.0,0.0004608768213074,288.73736572265625,294.1499938964844,287.324951171875,285.9037170410156,287.6531677246094,287.43829345703125,288.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830937488004,3.887242083777664e-09,0.0009830899070948,-0.009236148558557,0.0,0.050000000745058,0.0,-0.0067398864775896,60.0,-0.7764846086502075,-0.0,-6.58945253917409e-08,0.0,283.1564025878906,289.13836669921875,288.0739440917969,288.0273132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364140,299.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86328125,0.0,0.0,9.223925735568628e-05,299.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642578125,0.0,0.0,9.71323752310127e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639221191406,0.0,0.0,7.174164056777954e-05,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,9.71323752310127e-05,299.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.0,0.0004607541777659,288.7348327636719,294.1499938964844,287.3030090332031,285.8915100097656,287.6478271484375,287.4228820800781,288.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828318143263,3.856614583241935e-09,0.0009828279726207,-0.0091559002175927,0.0,0.050000000745058,0.0,-0.0067247031256556,60.0,-0.7907131314277649,-0.0,-6.585941747516699e-08,0.0,283.1564025878906,289.13836669921875,288.0743408203125,288.0273132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364200,299.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,9.223627421306446e-05,299.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,9.7129239293281e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,7.173931953730062e-05,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,9.7129239293281e-05,299.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623352050781,0.0,0.0,0.0004607392766047,288.7344970703125,294.1499938964844,287.29998779296875,285.88983154296875,287.6470642089844,287.4206848144531,288.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828000329434,3.852892227484972e-09,0.0009827961912378,-0.0091461474075913,0.0,0.050000000745058,0.0,-0.006722857709974,60.0,-0.7926644086837769,-0.0,-6.585515421875243e-08,0.0,283.1564025878906,289.13836669921875,288.07440185546875,288.0273132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364260,299.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,9.221216168953106e-05,299.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,9.710384620120748e-05,299.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,7.172056939452887e-05,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,9.710384620120748e-05,299.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0004606188449542,288.7316589355469,294.1499938964844,287.2750244140625,285.8759155273437,287.640625,287.4022827148437,288.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822809624409729e-09,0.0009825389133766,-0.0090673267841339,0.0,0.050000000745058,0.0,-0.0067079444415867,60.0,-0.8089259266853333,-0.0,-6.582067868521335e-08,0.0,283.1564025878906,289.13836669921875,288.0748291015625,288.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364320,299.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,9.221216168953106e-05,299.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,9.710384620120748e-05,299.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,7.172056939452887e-05,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,9.710384620120748e-05,299.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0004606188449542,288.7316589355469,294.1499938964844,287.2750244140625,285.8759155273437,287.640625,287.4022827148437,288.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822809624409729e-09,0.0009825389133766,-0.0090673267841339,0.0,0.050000000745058,0.0,-0.0067079444415867,60.0,-0.8089259266853333,-0.0,-6.582067868521335e-08,0.0,283.1564025878906,289.13836669921875,288.0748291015625,288.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364380,299.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,9.219239291269332e-05,299.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567199707031,0.0,0.0,9.708302968647332e-05,299.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563842773437,0.0,0.0,7.17051952960901e-05,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560791015625,0.0,0.0,9.708302968647332e-05,299.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85528564453125,0.0,0.0,0.0004605200956575,288.7288513183594,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.383056640625,288.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823316941037,3.798130698839941e-09,0.0009823279688134,-0.0090026641264557,0.0,0.050000000745058,0.0,-0.0066957105882465,60.0,-0.8251081109046936,-0.0,-6.579240618975747e-08,0.0,283.1564025878906,289.13836669921875,288.0752868652344,288.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364440,299.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,9.219239291269332e-05,299.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567199707031,0.0,0.0,9.708302968647332e-05,299.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563842773437,0.0,0.0,7.17051952960901e-05,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560791015625,0.0,0.0,9.708302968647332e-05,299.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85528564453125,0.0,0.0,0.0004605200956575,288.7288513183594,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.383056640625,288.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823316941037,3.798130698839941e-09,0.0009823279688134,-0.0090026641264557,0.0,0.050000000745058,0.0,-0.0066957105882465,60.0,-0.8251081109046936,-0.0,-6.579240618975747e-08,0.0,283.1564025878906,289.13836669921875,288.0752868652344,288.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364500,299.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,9.218355262419208e-05,299.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85498046875,0.0,0.0,9.707372373668476e-05,299.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546447753906,0.0,0.0,7.169831951614469e-05,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85430908203125,0.0,0.0,9.707372373668476e-05,299.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.853515625,0.0,0.0,0.0004604759451467,288.7274475097656,294.1499938964844,287.2380676269531,285.85546875,287.6303100585937,287.37335205078125,288.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982237397693,3.787098190599636e-09,0.0009822336724027,-0.0089737568050622,0.0,0.050000000745058,0.0,-0.0066902413964271,60.0,-0.8331553936004639,-0.0,-6.57797656344883e-08,0.0,283.1564025878906,289.13836669921875,288.07550048828125,288.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364560,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,9.217594197252764e-05,299.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85321044921875,0.0,0.0,9.706570563139394e-05,299.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,7.169240416260436e-05,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,9.706570563139394e-05,299.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.0,0.0004604379355441,288.72607421875,294.1499938964844,287.2260131835937,285.848876953125,287.62677001953125,287.363525390625,288.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821561397984,3.7775920169735855e-09,0.0009821522980928,-0.0089488504454493,0.0,0.050000000745058,0.0,-0.0066855284385383,60.0,-0.841132640838623,-0.0,-6.576888011977644e-08,0.0,283.1564025878906,289.13836669921875,288.07574462890625,288.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364620,299.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,9.216369653586298e-05,299.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,9.70528126345016e-05,299.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493957519531,0.0,0.0,7.168287265812978e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.0,9.70528126345016e-05,299.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482971191406,0.0,0.0,0.0004603767592925,288.7232971191406,294.1499938964844,287.2023620605469,285.836181640625,287.6195068359375,287.3435974121094,288.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982025056146,3.762289146891362e-09,0.0009820212144404,-0.0089087532833218,0.0,0.050000000745058,0.0,-0.0066779409535229,60.0,-0.8568505048751831,-0.0,-6.575135103048525e-08,0.0,283.1564025878906,289.13836669921875,288.076171875,288.0272521972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364680,299.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,9.216369653586298e-05,299.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,9.70528126345016e-05,299.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493957519531,0.0,0.0,7.168287265812978e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.0,9.70528126345016e-05,299.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482971191406,0.0,0.0,0.0004603767592925,288.7232971191406,294.1499938964844,287.2023620605469,285.836181640625,287.6195068359375,287.3435974121094,288.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982025056146,3.762289146891362e-09,0.0009820212144404,-0.0089087532833218,0.0,0.050000000745058,0.0,-0.0066779409535229,60.0,-0.8568505048751831,-0.0,-6.575135103048525e-08,0.0,283.1564025878906,289.13836669921875,288.076171875,288.0272521972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364740,299.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,9.215599129674956e-05,299.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,9.704469266580418e-05,299.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.845947265625,0.0,0.0,7.16768772690557e-05,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,9.704469266580418e-05,299.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.0004603382549248,288.7205505371094,294.1499938964844,287.1796264648437,285.8243103027344,287.6119689941406,287.3233642578125,288.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819426340982,3.7526413088073696e-09,0.0009819389088079,-0.0088834753260016,0.0,0.050000000745058,0.0,-0.0066731590777635,60.0,-0.8720704913139343,-0.0,-6.574030209094417e-08,0.0,283.1564025878906,289.13836669921875,288.0766296386719,288.0272521972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364800,299.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,9.215599129674956e-05,299.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,9.704469266580418e-05,299.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.845947265625,0.0,0.0,7.16768772690557e-05,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,9.704469266580418e-05,299.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.0004603382549248,288.7205505371094,294.1499938964844,287.1796264648437,285.8243103027344,287.6119689941406,287.3233642578125,288.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819426340982,3.7526413088073696e-09,0.0009819389088079,-0.0088834753260016,0.0,0.050000000745058,0.0,-0.0066731590777635,60.0,-0.8720704913139343,-0.0,-6.574030209094417e-08,0.0,283.1564025878906,289.13836669921875,288.0766296386719,288.0272521972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364860,299.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418884277344,0.0,0.0,9.215212776325644e-05,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.0,9.704062540549784e-05,299.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,7.167387957451865e-05,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421936035156,0.0,0.0,9.704062540549784e-05,299.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,0.0004603189590852,288.71783447265625,294.1499938964844,287.1579895019531,285.8134765625,287.60418701171875,287.3029479980469,288.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819010738283,3.747786525565289e-09,0.000981897348538,-0.0088707543909549,0.0,0.050000000745058,0.0,-0.0066707516089081,60.0,-0.886665940284729,-0.0,-6.573474564675055e-08,0.0,283.1564025878906,289.13836669921875,288.0770874023437,288.0272216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
