time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364920,299.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418884277344,0.0,0.0,9.215212776325644e-05,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.0,9.704062540549784e-05,299.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,7.167387957451865e-05,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421936035156,0.0,0.0,9.704062540549784e-05,299.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,0.0004603189590852,288.71783447265625,294.1499938964844,287.1579895019531,285.8134765625,287.60418701171875,287.3029479980469,288.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819010738283,3.747786525565289e-09,0.000981897348538,-0.0088707543909549,0.0,0.050000000745058,0.0,-0.0066707516089081,60.0,-0.886665940284729,-0.0,-6.573474564675055e-08,0.0,283.1564025878906,289.13836669921875,288.0770874023437,288.0272216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12364980,299.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.0,9.21518585528247e-05,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,9.70403416431509e-05,299.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.839111328125,0.0,0.0,7.167366857174784e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.0,9.70403416431509e-05,299.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.0,0.000460317620309,288.71514892578125,294.1499938964844,287.1376953125,285.8039245605469,287.59619140625,287.28253173828125,288.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818978141993,3.747408161558496e-09,0.000981894088909,-0.008869762532413,0.0,0.050000000745058,0.0,-0.0066705644130706,60.0,-0.9004778265953064,-0.0,-6.573431221568171e-08,0.0,283.1564025878906,289.13836669921875,288.0775146484375,288.0272216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365040,299.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.0,9.21518585528247e-05,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,9.70403416431509e-05,299.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.839111328125,0.0,0.0,7.167366857174784e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.0,9.70403416431509e-05,299.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.0,0.000460317620309,288.71514892578125,294.1499938964844,287.1376953125,285.8039245605469,287.59619140625,287.28253173828125,288.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818978141993,3.747408161558496e-09,0.000981894088909,-0.008869762532413,0.0,0.050000000745058,0.0,-0.0066705644130706,60.0,-0.9004778265953064,-0.0,-6.573431221568171e-08,0.0,283.1564025878906,289.13836669921875,288.0775146484375,288.0272216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365100,299.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368225097656,0.0,0.0,9.2152833531145e-05,299.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377380371094,0.0,0.0,9.704137482913212e-05,299.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,7.167442527133971e-05,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,9.704137482913212e-05,299.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363647460937,0.0,0.0,0.0004603224806487,288.7138366699219,294.1499938964844,287.12811279296875,285.7996826171875,287.5921325683594,287.2723693847656,288.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.748602761532993e-09,0.0009819043334573,-0.0088728927075862,0.0,0.050000000745058,0.0,-0.0066711567342281,60.0,-0.9070441126823424,-0.0,-6.573567645773437e-08,0.0,283.1564025878906,289.13836669921875,288.0777587890625,288.0272216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365160,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83514404296875,0.0,0.0,9.215460886480288e-05,299.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360290527344,0.0,0.0,9.704324475023896e-05,299.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,7.167580770328641e-05,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8354187011719,0.0,0.0,9.704324475023896e-05,299.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,0.000460331357317,288.7124938964844,294.1499938964844,287.11895751953125,285.7958374023437,287.5880126953125,287.2622375488281,288.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819268016144,3.750794785872813e-09,0.0009819230763241,-0.0088786371052265,0.0,0.050000000745058,0.0,-0.0066722431220114,60.0,-0.9133554697036744,-0.0,-6.57381846735916e-08,0.0,283.1564025878906,289.13836669921875,288.0779724121094,288.0271911621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365220,299.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,9.216004400514066e-05,299.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326721191406,0.0,0.0,9.70489636529237e-05,299.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.0,7.168003503466025e-05,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83209228515625,0.0,0.0,9.70489636529237e-05,299.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,0.000460358482087,288.7098693847656,294.1499938964844,287.1019897460937,285.7894592285156,287.5796813964844,287.2422790527344,288.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819843107834,3.757517852420733e-09,0.0009819804690778,-0.0088962521404027,0.0,0.050000000745058,0.0,-0.0066755758598446,60.0,-0.92514306306839,-0.0,-6.574588695684724e-08,0.0,283.1564025878906,289.13836669921875,288.0783996582031,288.0271911621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365280,299.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,9.216004400514066e-05,299.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326721191406,0.0,0.0,9.70489636529237e-05,299.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.0,7.168003503466025e-05,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83209228515625,0.0,0.0,9.70489636529237e-05,299.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,0.000460358482087,288.7098693847656,294.1499938964844,287.1019897460937,285.7894592285156,287.5796813964844,287.2422790527344,288.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819843107834,3.757517852420733e-09,0.0009819804690778,-0.0088962521404027,0.0,0.050000000745058,0.0,-0.0066755758598446,60.0,-0.92514306306839,-0.0,-6.574588695684724e-08,0.0,283.1564025878906,289.13836669921875,288.0783996582031,288.0271911621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365340,299.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82861328125,0.0,0.0,9.216692706104368e-05,299.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294982910156,0.0,0.0,9.705621050670744e-05,299.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,7.168539013946429e-05,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288879394531,0.0,0.0,9.705621050670744e-05,299.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8281555175781,0.0,0.0,0.0004603928828146,288.7073669433594,294.1499938964844,287.08758544921875,285.7850952148437,287.5715637207031,287.2236022949219,288.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820573031902,3.7660585761045695e-09,0.0009820535778999,-0.0089186308905482,0.0,0.050000000745058,0.0,-0.0066798101179301,60.0,-0.9352884888648988,-0.0,-6.575567113031866e-08,0.0,283.1564025878906,289.13836669921875,288.0788269042969,288.0271911621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365400,299.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,9.21672472031787e-05,299.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,9.70565524767153e-05,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290405273437,0.0,0.0,7.168563752202317e-05,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287658691406,0.0,0.0,9.70565524767153e-05,299.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.0004603944835253,288.707275390625,294.1499938964844,287.0870361328125,285.78497314453125,287.5712280273437,287.2228088378906,288.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820606792345,3.766456480036595e-09,0.0009820569539442,-0.0089196721091866,0.0,0.050000000745058,0.0,-0.0066800070926547,60.0,-0.9356893301010132,-0.0,-6.575612587766956e-08,0.0,283.1564025878906,289.13836669921875,288.078857421875,288.0271911621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365460,299.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251953125,0.0,0.0,9.217563638230786e-05,299.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,9.706538548925892e-05,299.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,7.169215678004548e-05,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254699707031,0.0,0.0,9.706538548925892e-05,299.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,0.0004604363930411,288.7046813964844,294.1499938964844,287.0743103027344,285.7825927734375,287.5626525878906,287.2040710449219,288.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776863710669431e-09,0.0009821458952501,-0.0089469412341713,0.0,0.050000000745058,0.0,-0.006685166619718,60.0,-0.9448336362838744,-0.0,-6.576804167934824e-08,0.0,283.1564025878906,289.13836669921875,288.0793151855469,288.02716064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365520,299.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251953125,0.0,0.0,9.217563638230786e-05,299.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,9.706538548925892e-05,299.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,7.169215678004548e-05,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254699707031,0.0,0.0,9.706538548925892e-05,299.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,0.0004604363930411,288.7046813964844,294.1499938964844,287.0743103027344,285.7825927734375,287.5626525878906,287.2040710449219,288.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776863710669431e-09,0.0009821458952501,-0.0089469412341713,0.0,0.050000000745058,0.0,-0.006685166619718,60.0,-0.9448336362838744,-0.0,-6.576804167934824e-08,0.0,283.1564025878906,289.13836669921875,288.0793151855469,288.02716064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365580,299.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219299316406,0.0,0.0,9.218446211889386e-05,299.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227844238281,0.0,0.0,9.707467688713224e-05,299.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,7.169902528403327e-05,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222045898437,0.0,0.0,9.707467688713224e-05,299.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215026855469,0.0,0.0,0.0004604804853443,288.7021179199219,294.1499938964844,287.0639953613281,285.7825622558594,287.5540771484375,287.1862487792969,288.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.787823832368531e-09,0.0009822396095842,-0.0089756585657596,0.0,0.050000000745058,0.0,-0.0066905999556183,60.0,-0.9524205923080444,-0.0,-6.578059696948912e-08,0.0,283.1564025878906,289.13836669921875,288.0797424316406,288.02716064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365640,299.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219299316406,0.0,0.0,9.218446211889386e-05,299.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227844238281,0.0,0.0,9.707467688713224e-05,299.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,7.169902528403327e-05,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222045898437,0.0,0.0,9.707467688713224e-05,299.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215026855469,0.0,0.0,0.0004604804853443,288.7021179199219,294.1499938964844,287.0639953613281,285.7825622558594,287.5540771484375,287.1862487792969,288.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.787823832368531e-09,0.0009822396095842,-0.0089756585657596,0.0,0.050000000745058,0.0,-0.0066905999556183,60.0,-0.9524205923080444,-0.0,-6.578059696948912e-08,0.0,283.1564025878906,289.13836669921875,288.0797424316406,288.02716064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365700,299.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,9.218883496942e-05,299.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211364746094,0.0,0.0,9.7079282568302e-05,299.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,7.170242315623909e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,9.7079282568302e-05,299.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8198547363281,0.0,0.0,0.0004605023132171,288.70086669921875,294.1499938964844,287.0598449707031,285.78350830078125,287.5497741699219,287.1777648925781,288.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.7932461616208e-09,0.0009822860592976,-0.0089898658916354,0.0,0.050000000745058,0.0,-0.00669328821823,60.0,-0.9555497765541076,-0.0,-6.578680711299968e-08,0.0,283.1564025878906,289.13836669921875,288.0799865722656,288.0271301269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365760,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81866455078125,0.0,0.0,9.219304047292098e-05,299.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81951904296875,0.0,0.0,9.708371362648904e-05,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192443847656,0.0,0.0,7.170569733716547e-05,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8189697265625,0.0,0.0,9.708371362648904e-05,299.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182678222656,0.0,0.0,0.0004605233261827,288.6995849609375,294.1499938964844,287.0563659667969,285.7850952148437,287.54547119140625,287.16961669921875,288.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.798469094817847e-09,0.0009823306463658,-0.0090035507455468,0.0,0.050000000745058,0.0,-0.0066958772949874,60.0,-0.9582473039627076,-0.0,-6.579278988283478e-08,0.0,283.1564025878906,289.13836669921875,288.0802001953125,288.0271301269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365820,299.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154602050781,0.0,0.0,9.220062929671258e-05,299.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163146972656,0.0,0.0,9.709170262794942e-05,299.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160095214844,0.0,0.0,7.171159813879058e-05,299.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81573486328125,0.0,0.0,9.709170262794942e-05,299.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,0.0004605612193699,288.69708251953125,294.1499938964844,287.0516357421875,285.7903747558594,287.53692626953125,287.154296875,288.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824150474742,3.807880677442199e-09,0.0009824112057685,-0.0090282103046774,0.0,0.050000000745058,0.0,-0.0067005432210862,60.0,-0.9622960686683656,-0.0,-6.58035759215636e-08,0.0,283.1564025878906,289.13836669921875,288.08062744140625,288.0271301269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365880,299.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154602050781,0.0,0.0,9.220062929671258e-05,299.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163146972656,0.0,0.0,9.709170262794942e-05,299.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160095214844,0.0,0.0,7.171159813879058e-05,299.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81573486328125,0.0,0.0,9.709170262794942e-05,299.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,0.0004605612193699,288.69708251953125,294.1499938964844,287.0516357421875,285.7903747558594,287.53692626953125,287.154296875,288.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824150474742,3.807880677442199e-09,0.0009824112057685,-0.0090282103046774,0.0,0.050000000745058,0.0,-0.0067005432210862,60.0,-0.9622960686683656,-0.0,-6.58035759215636e-08,0.0,283.1564025878906,289.13836669921875,288.08062744140625,288.0271301269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12365940,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122863769531,0.0,0.0,9.220671199727803e-05,299.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131103515625,0.0,0.0,9.70981054706499e-05,299.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81280517578125,0.0,0.0,7.17163275112398e-05,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81256103515625,0.0,0.0,9.70981054706499e-05,299.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,0.0004605916037689,288.6946105957031,294.1499938964844,287.04998779296875,285.79864501953125,287.5284729003906,287.1405639648437,288.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824794251471,3.815419535868614e-09,0.0009824756998568,-0.009047963656485,0.0,0.050000000745058,0.0,-0.0067042806185781,60.0,-0.964256227016449,-0.0,-6.581220901580309e-08,0.0,283.1564025878906,289.13836669921875,288.0810852050781,288.027099609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366000,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122863769531,0.0,0.0,9.220671199727803e-05,299.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131103515625,0.0,0.0,9.70981054706499e-05,299.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81280517578125,0.0,0.0,7.17163275112398e-05,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81256103515625,0.0,0.0,9.70981054706499e-05,299.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,0.0004605916037689,288.6946105957031,294.1499938964844,287.04998779296875,285.79864501953125,287.5284729003906,287.1405639648437,288.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824794251471,3.815419535868614e-09,0.0009824756998568,-0.009047963656485,0.0,0.050000000745058,0.0,-0.0067042806185781,60.0,-0.964256227016449,-0.0,-6.581220901580309e-08,0.0,283.1564025878906,289.13836669921875,288.0810852050781,288.027099609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366060,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091125488281,0.0,0.0,9.222168591804802e-05,299.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099365234375,0.0,0.0,9.711387247079983e-05,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,7.17279763193801e-05,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80938720703125,0.0,0.0,9.711387247079983e-05,299.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,0.0004606664006132,288.692138671875,294.1499938964844,287.0516357421875,285.81005859375,287.5201721191406,287.128662109375,288.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826386813074,3.8340384200807875e-09,0.0009826348396018,-0.0090967481955885,0.0,0.050000000745058,0.0,-0.0067135104909539,60.0,-0.964112401008606,-0.0,-6.583354661415798e-08,0.0,283.1564025878906,289.13836669921875,288.08154296875,288.027099609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366120,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091125488281,0.0,0.0,9.222168591804802e-05,299.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099365234375,0.0,0.0,9.711387247079983e-05,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,7.17279763193801e-05,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80938720703125,0.0,0.0,9.711387247079983e-05,299.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,0.0004606664006132,288.692138671875,294.1499938964844,287.0516357421875,285.81005859375,287.5201721191406,287.128662109375,288.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826386813074,3.8340384200807875e-09,0.0009826348396018,-0.0090967481955885,0.0,0.050000000745058,0.0,-0.0067135104909539,60.0,-0.964112401008606,-0.0,-6.583354661415798e-08,0.0,283.1564025878906,289.13836669921875,288.08154296875,288.027099609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366180,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,9.225329267792404e-05,299.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,9.714715997688472e-05,299.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.0,7.175256178015843e-05,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,9.714715997688472e-05,299.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055725097656,0.0,0.0,0.0004608243179973,288.689697265625,294.1499938964844,287.0563659667969,285.8244323730469,287.5120849609375,287.11871337890625,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829751215875,3.8733833918058735e-09,0.0009829712798818,-0.0091998372226953,0.0,0.050000000745058,0.0,-0.0067330156452953,60.0,-0.9619525671005248,-0.0,-6.58786376561693e-08,0.0,283.1564025878906,289.13836669921875,288.0819702148437,288.027099609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366240,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,9.225329267792404e-05,299.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,9.714715997688472e-05,299.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.0,7.175256178015843e-05,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,9.714715997688472e-05,299.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055725097656,0.0,0.0,0.0004608243179973,288.689697265625,294.1499938964844,287.0563659667969,285.8244323730469,287.5120849609375,287.11871337890625,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829751215875,3.8733833918058735e-09,0.0009829712798818,-0.0091998372226953,0.0,0.050000000745058,0.0,-0.0067330156452953,60.0,-0.9619525671005248,-0.0,-6.58786376561693e-08,0.0,283.1564025878906,289.13836669921875,288.0819702148437,288.027099609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366300,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044128417969,0.0,0.0,9.22749168239534e-05,299.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052062988281,0.0,0.0,9.71699264482595e-05,299.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.804931640625,0.0,0.0,7.176937651820481e-05,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046875,0.0,0.0,9.71699264482595e-05,299.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80401611328125,0.0,0.0,0.0004609322932083,288.6885070800781,294.1499938964844,287.0598449707031,285.83270263671875,287.5081481933594,287.1145935058594,288.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832051582634,3.900300082904096e-09,0.0009832013165578,-0.0092703625559806,0.0,0.050000000745058,0.0,-0.0067463587038218,60.0,-0.960111439228058,-0.0,-6.590949652718336e-08,0.0,283.1564025878906,289.13836669921875,288.0821838378906,288.0270690917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366360,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.0,0.0,9.230084106093273e-05,299.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,9.719723311718552e-05,299.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033752441406,0.0,0.0,7.178954547271132e-05,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031311035156,0.0,0.0,9.719723311718552e-05,299.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,0.0004610618052538,288.6872863769531,294.1499938964844,287.0639953613281,285.84161376953125,287.5042419433594,287.11102294921875,288.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834812954068,3.932582703924936e-09,0.0009834773372858,-0.0093549480661749,0.0,0.050000000745058,0.0,-0.006762362550944,60.0,-0.9578503370285034,-0.0,-6.594652290914382e-08,0.0,283.1564025878906,289.13836669921875,288.0824279785156,288.0270690917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366420,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997741699219,0.0,0.0,9.236374171450734e-05,299.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,9.726346615934744e-05,299.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80029296875,0.0,0.0,7.183846173575148e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,9.726346615934744e-05,299.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79937744140625,0.0,0.0,0.0004613760102074,288.6849060058594,294.1499938964844,287.0743103027344,285.8613586425781,287.4967041015625,287.1053771972656,288.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841511491686,4.01091115875829e-09,0.0009841471910476,-0.0095601771026849,0.0,0.050000000745058,0.0,-0.0068011935800313,60.0,-0.9521325826644896,-0.0,-6.60363852489354e-08,0.0,283.1564025878906,289.13836669921875,288.0828552246094,288.0270690917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366480,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997741699219,0.0,0.0,9.236374171450734e-05,299.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,9.726346615934744e-05,299.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80029296875,0.0,0.0,7.183846173575148e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,9.726346615934744e-05,299.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79937744140625,0.0,0.0,0.0004613760102074,288.6849060058594,294.1499938964844,287.0743103027344,285.8613586425781,287.4967041015625,287.1053771972656,288.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841511491686,4.01091115875829e-09,0.0009841471910476,-0.0095601771026849,0.0,0.050000000745058,0.0,-0.0068011935800313,60.0,-0.9521325826644896,-0.0,-6.60363852489354e-08,0.0,283.1564025878906,289.13836669921875,288.0828552246094,288.0270690917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366540,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79669189453125,0.0,0.0,9.243943350156768e-05,299.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974853515625,0.0,0.0,9.734317427501082e-05,299.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972106933594,0.0,0.0,7.189733878476545e-05,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969665527344,0.0,0.0,9.734317427501082e-05,299.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,0.0004617540980689,288.6825256347656,294.1499938964844,287.0870361328125,285.8834533691406,287.489501953125,287.1021423339844,288.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849573252722,4.105177975333163e-09,0.0009849532507359,-0.0098071666434407,0.0,0.050000000745058,0.0,-0.0068479254841804,60.0,-0.9447519183158876,-0.0,-6.614462222387374e-08,0.0,283.1564025878906,289.13836669921875,288.08331298828125,288.02703857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366600,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79669189453125,0.0,0.0,9.243943350156768e-05,299.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974853515625,0.0,0.0,9.734317427501082e-05,299.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972106933594,0.0,0.0,7.189733878476545e-05,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969665527344,0.0,0.0,9.734317427501082e-05,299.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,0.0004617540980689,288.6825256347656,294.1499938964844,287.0870361328125,285.8834533691406,287.489501953125,287.1021423339844,288.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849573252722,4.105177975333163e-09,0.0009849532507359,-0.0098071666434407,0.0,0.050000000745058,0.0,-0.0068479254841804,60.0,-0.9447519183158876,-0.0,-6.614462222387374e-08,0.0,283.1564025878906,289.13836669921875,288.08331298828125,288.02703857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366660,299.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,9.25266431295313e-05,299.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79443359375,0.0,0.0,9.743501141201703e-05,299.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7941589355469,0.0,0.0,7.196516526164487e-05,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.743501141201703e-05,299.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79327392578125,0.0,0.0,0.000462189753307,288.68017578125,294.1499938964844,287.1019897460937,285.9076843261719,287.482666015625,287.10137939453125,288.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858862031251,4.2138013078840694e-09,0.0009858820121735,-0.0100917676463723,0.0,0.050000000745058,0.0,-0.0069017745554447,60.0,-0.9358991980552672,-0.0,-6.626945037169207e-08,0.0,283.1564025878906,289.13836669921875,288.083740234375,288.02703857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366720,299.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,9.25266431295313e-05,299.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79443359375,0.0,0.0,9.743501141201703e-05,299.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7941589355469,0.0,0.0,7.196516526164487e-05,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.743501141201703e-05,299.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79327392578125,0.0,0.0,0.000462189753307,288.68017578125,294.1499938964844,287.1019897460937,285.9076843261719,287.482666015625,287.10137939453125,288.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858862031251,4.2138013078840694e-09,0.0009858820121735,-0.0100917676463723,0.0,0.050000000745058,0.0,-0.0069017745554447,60.0,-0.9358991980552672,-0.0,-6.626945037169207e-08,0.0,283.1564025878906,289.13836669921875,288.083740234375,288.02703857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366780,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906188964844,0.0,0.0,9.262347884941846e-05,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,9.753698395797984e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911376953125,0.0,0.0,7.204047869890928e-05,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908935546875,0.0,0.0,9.753698395797984e-05,299.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7902526855469,0.0,0.0,0.0004626734298653,288.6778564453125,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.1031799316406,288.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869176428765,4.334405723227519e-09,0.0009869133355095,-0.0104077588766813,0.0,0.050000000745058,0.0,-0.0069615631364285,60.0,-0.9256874918937684,-0.0,-6.640818384084923e-08,0.0,283.1564025878906,289.13836669921875,288.0841979980469,288.0270080566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366840,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906188964844,0.0,0.0,9.262347884941846e-05,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,9.753698395797984e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911376953125,0.0,0.0,7.204047869890928e-05,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908935546875,0.0,0.0,9.753698395797984e-05,299.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7902526855469,0.0,0.0,0.0004626734298653,288.6778564453125,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.1031799316406,288.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869176428765,4.334405723227519e-09,0.0009869133355095,-0.0104077588766813,0.0,0.050000000745058,0.0,-0.0069615631364285,60.0,-0.9256874918937684,-0.0,-6.640818384084923e-08,0.0,283.1564025878906,289.13836669921875,288.0841979980469,288.0270080566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366900,299.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78912353515625,0.0,0.0,9.267462883144616e-05,299.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898864746094,0.0,0.0,9.759084059624e-05,299.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78961181640625,0.0,0.0,7.208026363514364e-05,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78936767578125,0.0,0.0,9.759084059624e-05,299.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78875732421875,0.0,0.0,0.0004629289614968,288.6766967773437,294.1499938964844,287.12811279296875,285.9476318359375,287.4731750488281,287.1051330566406,288.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874624665826,4.398115649451029e-09,0.0009874580428004,-0.0105746816843748,0.0,0.050000000745058,0.0,-0.0069931470789015,60.0,-0.920098841190338,-0.0,-6.648153316746176e-08,0.0,283.1564025878906,289.13836669921875,288.0844116210937,288.0270080566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12366960,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.272751049138606e-05,299.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78839111328125,0.0,0.0,9.76465380517766e-05,299.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881164550781,0.0,0.0,7.212139462353662e-05,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878723144531,0.0,0.0,9.76465380517766e-05,299.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872619628906,0.0,0.0,0.000463193107862,288.675537109375,294.1499938964844,287.1376953125,285.9617614746094,287.47021484375,287.10772705078125,288.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880258003249,4.4639874019480885e-09,0.0009880213765427,-0.0107472669333219,0.0,0.050000000745058,0.0,-0.0070258025079965,60.0,-0.914230227470398,-0.0,-6.655740492078621e-08,0.0,283.1564025878906,289.13836669921875,288.0846252441406,288.0270080566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367020,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,9.283645340474322e-05,299.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.776125807547942e-05,299.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851257324219,0.0,0.0,7.22061304259114e-05,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,9.776125807547942e-05,299.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,0.0004637373203877,288.6732788085937,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.11474609375,288.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891863446682,4.599685077266713e-09,0.0009891816880553,-0.0111027956008911,0.0,0.050000000745058,0.0,-0.0070930738002061,60.0,-0.9017043113708496,-0.0,-6.671385222034587e-08,0.0,283.1564025878906,289.13836669921875,288.0850830078125,288.0270080566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367080,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,9.283645340474322e-05,299.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.776125807547942e-05,299.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851257324219,0.0,0.0,7.22061304259114e-05,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,9.776125807547942e-05,299.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,0.0004637373203877,288.6732788085937,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.11474609375,288.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891863446682,4.599685077266713e-09,0.0009891816880553,-0.0111027956008911,0.0,0.050000000745058,0.0,-0.0070930738002061,60.0,-0.9017043113708496,-0.0,-6.671385222034587e-08,0.0,283.1564025878906,289.13836669921875,288.0850830078125,288.0270080566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367140,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816772460937,0.0,0.0,9.294680785387754e-05,299.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78240966796875,0.0,0.0,9.787746239453554e-05,299.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821655273437,0.0,0.0,7.22919576219283e-05,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78192138671875,0.0,0.0,9.787746239453554e-05,299.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,0.0004642885469365,288.6709899902344,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1243591308594,288.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903617901727,4.7371360167858265e-09,0.0009903571335598,-0.0114629138261079,0.0,0.050000000745058,0.0,-0.0071612144820392,60.0,-0.8881653547286987,-0.0,-6.687250930781374e-08,0.0,283.1564025878906,289.13836669921875,288.08551025390625,288.0269775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
