time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367200,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816772460937,0.0,0.0,9.294680785387754e-05,299.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78240966796875,0.0,0.0,9.787746239453554e-05,299.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821655273437,0.0,0.0,7.22919576219283e-05,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78192138671875,0.0,0.0,9.787746239453554e-05,299.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,0.0004642885469365,288.6709899902344,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1243591308594,288.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903617901727,4.7371360167858265e-09,0.0009903571335598,-0.0114629138261079,0.0,0.050000000745058,0.0,-0.0071612144820392,60.0,-0.8881653547286987,-0.0,-6.687250930781374e-08,0.0,283.1564025878906,289.13836669921875,288.08551025390625,288.0269775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367260,299.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787475585937,0.0,0.0,9.305521962232888e-05,299.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,9.79916294454597e-05,299.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,7.237628597067669e-05,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77899169921875,0.0,0.0,9.79916294454597e-05,299.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77838134765625,0.0,0.0,0.0004648301110137,288.66876220703125,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.136474609375,288.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915167465806,4.872175551895452e-09,0.000991511857137,-0.0118167083710432,0.0,0.050000000745058,0.0,-0.0072281593456864,60.0,-0.8737513422966003,-0.0,-6.702855870344139e-08,0.0,283.1564025878906,289.13836669921875,288.0859680175781,288.0269775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367320,299.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787475585937,0.0,0.0,9.305521962232888e-05,299.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,9.79916294454597e-05,299.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,7.237628597067669e-05,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77899169921875,0.0,0.0,9.79916294454597e-05,299.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77838134765625,0.0,0.0,0.0004648301110137,288.66876220703125,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.136474609375,288.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915167465806,4.872175551895452e-09,0.000991511857137,-0.0118167083710432,0.0,0.050000000745058,0.0,-0.0072281593456864,60.0,-0.8737513422966003,-0.0,-6.702855870344139e-08,0.0,283.1564025878906,289.13836669921875,288.0859680175781,288.0269775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367380,299.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,9.3157977971714e-05,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.0,0.0,9.809983748709784e-05,299.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763061523437,0.0,0.0,7.245620508911088e-05,299.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77606201171875,0.0,0.0,9.809983748709784e-05,299.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0004653433861676,288.6665344238281,294.1499938964844,287.2260131835937,286.0863037109375,287.45086669921875,287.15093994140625,288.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926113998517,5.000168279423178e-09,0.0009926063939929,-0.0121520375832915,0.0,0.050000000745058,0.0,-0.0072916112840175,60.0,-0.85857754945755,-0.0,-6.717663580957378e-08,0.0,283.1564025878906,289.13836669921875,288.0863952636719,288.0269470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367440,299.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,9.3157977971714e-05,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.0,0.0,9.809983748709784e-05,299.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763061523437,0.0,0.0,7.245620508911088e-05,299.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77606201171875,0.0,0.0,9.809983748709784e-05,299.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0004653433861676,288.6665344238281,294.1499938964844,287.2260131835937,286.0863037109375,287.45086669921875,287.15093994140625,288.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926113998517,5.000168279423178e-09,0.0009926063939929,-0.0121520375832915,0.0,0.050000000745058,0.0,-0.0072916112840175,60.0,-0.85857754945755,-0.0,-6.717663580957378e-08,0.0,283.1564025878906,289.13836669921875,288.0863952636719,288.0269470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367500,299.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743835449219,0.0,0.0,9.320609387941658e-05,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,9.8150507255923e-05,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,7.249363261507824e-05,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77459716796875,0.0,0.0,9.8150507255923e-05,299.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740173339844,0.0,0.0,0.0004655837547034,288.6654052734375,294.1499938964844,287.2380676269531,286.1028747558594,287.44903564453125,287.1590576171875,288.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931238600984,5.060097674203233e-09,0.0009931187378242,-0.0123090473935008,0.0,0.050000000745058,0.0,-0.0073213204741477,60.0,-0.8507219552993774,-0.0,-6.724602741314811e-08,0.0,283.1564025878906,289.13836669921875,288.08660888671875,288.0269470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367560,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729187011719,0.0,0.0,9.32515031308867e-05,299.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7736511230469,0.0,0.0,9.819832484936342e-05,299.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734069824219,0.0,0.0,7.252895011333749e-05,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731628417969,0.0,0.0,9.819832484936342e-05,299.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725830078125,0.0,0.0,0.0004658105899579,288.664306640625,294.1499938964844,287.25030517578125,286.1195983886719,287.4472961425781,287.1676330566406,288.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936075657606,5.116658208237368e-09,0.0009936024434864,-0.0124572282657027,0.0,0.050000000745058,0.0,-0.007349360268563,60.0,-0.8427332043647766,-0.0,-6.731154655881255e-08,0.0,283.1564025878906,289.13836669921875,288.0868530273437,288.0269470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367620,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7700500488281,0.0,0.0,9.333375055575745e-05,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.770751953125,0.0,0.0,9.828493784880266e-05,299.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,7.259292033268139e-05,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7702941894531,0.0,0.0,9.828493784880266e-05,299.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76971435546875,0.0,0.0,0.0004662214196287,288.662109375,294.1499938964844,287.2750244140625,286.1533508300781,287.4442138671875,287.1859741210937,288.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.2190971544519024e-09,0.0009944785851985,-0.0127256028354167,0.0,0.050000000745058,0.0,-0.0074001443572342,60.0,-0.8264340162277222,-0.0,-6.743029956624015e-08,0.0,283.1564025878906,289.13836669921875,288.0872802734375,288.02691650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367680,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7700500488281,0.0,0.0,9.333375055575745e-05,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.770751953125,0.0,0.0,9.828493784880266e-05,299.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,7.259292033268139e-05,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7702941894531,0.0,0.0,9.828493784880266e-05,299.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76971435546875,0.0,0.0,0.0004662214196287,288.662109375,294.1499938964844,287.2750244140625,286.1533508300781,287.4442138671875,287.1859741210937,288.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.2190971544519024e-09,0.0009944785851985,-0.0127256028354167,0.0,0.050000000745058,0.0,-0.0074001443572342,60.0,-0.8264340162277222,-0.0,-6.743029956624015e-08,0.0,283.1564025878906,289.13836669921875,288.0872802734375,288.02691650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367740,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672119140625,0.0,0.0,9.340383257949723e-05,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,9.83587306109257e-05,299.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76763916015625,0.0,0.0,7.264742453116924e-05,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,9.83587306109257e-05,299.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.766845703125,0.0,0.0,0.0004665714805014,288.6599426269531,294.1499938964844,287.29998779296875,286.18731689453125,287.4416198730469,287.2059326171875,288.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952301625162,5.306374450952944e-09,0.0009952249238267,-0.0129542546346783,0.0,0.050000000745058,0.0,-0.0074434112757444,60.0,-0.8097437024116516,-0.0,-6.753155901151331e-08,0.0,283.1564025878906,289.13836669921875,288.0877380371094,288.02691650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367800,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672119140625,0.0,0.0,9.340383257949723e-05,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,9.83587306109257e-05,299.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76763916015625,0.0,0.0,7.264742453116924e-05,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,9.83587306109257e-05,299.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.766845703125,0.0,0.0,0.0004665714805014,288.6599426269531,294.1499938964844,287.29998779296875,286.18731689453125,287.4416198730469,287.2059326171875,288.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952301625162,5.306374450952944e-09,0.0009952249238267,-0.0129542546346783,0.0,0.050000000745058,0.0,-0.0074434112757444,60.0,-0.8097437024116516,-0.0,-6.753155901151331e-08,0.0,283.1564025878906,289.13836669921875,288.0877380371094,288.02691650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367860,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643737792969,0.0,0.0,9.346521983388811e-05,299.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650451660156,0.0,0.0,9.842337749432772e-05,299.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,7.269516936503351e-05,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645874023437,0.0,0.0,9.842337749432772e-05,299.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,0.0004668781184591,288.6578063964844,294.1499938964844,287.324951171875,286.2212829589844,287.4395751953125,287.2271423339844,288.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958840673789,5.382825296607052e-09,0.0009958785958588,-0.0131545402109622,0.0,0.050000000745058,0.0,-0.0074813114479184,60.0,-0.79286128282547,-0.0,-6.76203129046371e-08,0.0,283.1564025878906,289.13836669921875,288.0881652832031,288.02691650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367920,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643737792969,0.0,0.0,9.346521983388811e-05,299.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650451660156,0.0,0.0,9.842337749432772e-05,299.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,7.269516936503351e-05,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645874023437,0.0,0.0,9.842337749432772e-05,299.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,0.0004668781184591,288.6578063964844,294.1499938964844,287.324951171875,286.2212829589844,287.4395751953125,287.2271423339844,288.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958840673789,5.382825296607052e-09,0.0009958785958588,-0.0131545402109622,0.0,0.050000000745058,0.0,-0.0074813114479184,60.0,-0.79286128282547,-0.0,-6.76203129046371e-08,0.0,283.1564025878906,289.13836669921875,288.0881652832031,288.02691650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12367980,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615661621094,0.0,0.0,9.352577762911096e-05,299.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622375488281,0.0,0.0,9.848714398685844e-05,299.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619934082031,0.0,0.0,7.274227391462773e-05,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76177978515625,0.0,0.0,9.848714398685844e-05,299.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76123046875,0.0,0.0,0.0004671806236729,288.6556701660156,294.1499938964844,287.3497009277344,286.25506591796875,287.43798828125,287.2492980957031,288.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.45823919395616e-09,0.0009965235367417,-0.013352109119296,0.0,0.050000000745058,0.0,-0.0075186975300312,60.0,-0.7759959101676941,-0.0,-6.770792992938368e-08,0.0,283.1564025878906,289.13836669921875,288.0885925292969,288.0268859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368040,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615661621094,0.0,0.0,9.352577762911096e-05,299.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622375488281,0.0,0.0,9.848714398685844e-05,299.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619934082031,0.0,0.0,7.274227391462773e-05,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76177978515625,0.0,0.0,9.848714398685844e-05,299.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76123046875,0.0,0.0,0.0004671806236729,288.6556701660156,294.1499938964844,287.3497009277344,286.25506591796875,287.43798828125,287.2492980957031,288.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.45823919395616e-09,0.0009965235367417,-0.013352109119296,0.0,0.050000000745058,0.0,-0.0075186975300312,60.0,-0.7759959101676941,-0.0,-6.770792992938368e-08,0.0,283.1564025878906,289.13836669921875,288.0885925292969,288.0268859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368100,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,9.356174996355549e-05,299.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608337402344,0.0,0.0,9.852502989815548e-05,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605895996094,0.0,0.0,7.277024997165427e-05,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603759765625,0.0,0.0,9.852502989815548e-05,299.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,0.0004673603107221,288.6546325683594,294.1499938964844,287.3619079589844,286.2718200683594,287.4374084472656,287.2607116699219,288.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969121310859,5.503041133891884e-09,0.0009969066595658,-0.0134694799780845,0.0,0.050000000745058,0.0,-0.0075409081764519,60.0,-0.7676715850830078,-0.0,-6.776000560648755e-08,0.0,283.1564025878906,289.13836669921875,288.0888366699219,288.0268859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368160,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,9.35986390686594e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594299316406,0.0,0.0,9.85638689599e-05,299.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592163085937,0.0,0.0,7.279893907252699e-05,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75897216796875,0.0,0.0,9.85638689599e-05,299.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584533691406,0.0,0.0,0.0004675445670727,288.653564453125,294.1499938964844,287.3739929199219,286.2884521484375,287.4368591308594,287.2721862792969,288.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973047999665,5.548982162650873e-09,0.000997299212031,-0.0135898338630795,0.0,0.050000000745058,0.0,-0.0075636813417077,60.0,-0.7593795657157898,-0.0,-6.781342420936198e-08,0.0,283.1564025878906,289.13836669921875,288.08905029296875,288.0268859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368220,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560119628906,0.0,0.0,9.369748295284808e-05,299.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75665283203125,0.0,0.0,9.86679588095285e-05,299.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,7.287581684067845e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562255859375,0.0,0.0,9.86679588095285e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75567626953125,0.0,0.0,0.0004680383135564,288.6514587402344,294.1499938964844,287.39764404296875,286.3211669921875,287.4361267089844,287.295654296875,288.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983577765524,5.672101455189704e-09,0.0009983521886169,-0.0139123741537332,0.0,0.050000000745058,0.0,-0.0076247178949415,60.0,-0.7432685494422913,-0.0,-6.795669094117329e-08,0.0,283.1564025878906,289.13836669921875,288.0894775390625,288.02685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368280,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560119628906,0.0,0.0,9.369748295284808e-05,299.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75665283203125,0.0,0.0,9.86679588095285e-05,299.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,7.287581684067845e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562255859375,0.0,0.0,9.86679588095285e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75567626953125,0.0,0.0,0.0004680383135564,288.6514587402344,294.1499938964844,287.39764404296875,286.3211669921875,287.4361267089844,287.295654296875,288.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983577765524,5.672101455189704e-09,0.0009983521886169,-0.0139123741537332,0.0,0.050000000745058,0.0,-0.0076247178949415,60.0,-0.7432685494422913,-0.0,-6.795669094117329e-08,0.0,283.1564025878906,289.13836669921875,288.0894775390625,288.02685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368340,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75323486328125,0.0,0.0,9.381755080539732e-05,299.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538757324219,0.0,0.0,9.879439312499017e-05,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,7.29692037566565e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7534484863281,0.0,0.0,9.879439312499017e-05,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529296875,0.0,0.0,0.0004686380852945,288.6493835449219,294.1499938964844,287.4203796386719,286.3530578613281,287.4357604980469,287.3195495605469,288.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636715278,5.821661819283008e-09,0.0009996308945119,-0.0143041769042611,0.0,0.050000000745058,0.0,-0.0076988609507679,60.0,-0.7277607917785645,-0.0,-6.813093023083638e-08,0.0,283.1564025878906,289.13836669921875,288.0899353027344,288.02685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368400,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75323486328125,0.0,0.0,9.381755080539732e-05,299.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538757324219,0.0,0.0,9.879439312499017e-05,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,7.29692037566565e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7534484863281,0.0,0.0,9.879439312499017e-05,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529296875,0.0,0.0,0.0004686380852945,288.6493835449219,294.1499938964844,287.4203796386719,286.3530578613281,287.4357604980469,287.3195495605469,288.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636715278,5.821661819283008e-09,0.0009996308945119,-0.0143041769042611,0.0,0.050000000745058,0.0,-0.0076988609507679,60.0,-0.7277607917785645,-0.0,-6.813093023083638e-08,0.0,283.1564025878906,289.13836669921875,288.0899353027344,288.02685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368460,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75048828125,0.0,0.0,9.39624515012838e-05,299.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511291503906,0.0,0.0,9.894698450807482e-05,299.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7509155273437,0.0,0.0,7.30819083401002e-05,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507019042969,0.0,0.0,9.894698450807482e-05,299.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75018310546875,0.0,0.0,0.0004693618975579,288.6473388671875,294.1499938964844,287.4419860839844,286.3838806152344,287.4357604980469,287.3436889648437,288.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011803824454,6.002164543161825e-09,0.0010011743288487,-0.01477702986449,0.0,0.050000000745058,0.0,-0.0077883433550596,60.0,-0.7130947113037109,-0.0,-6.83415137814336e-08,0.0,283.1564025878906,289.13836669921875,288.0903625488281,288.0268249511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368520,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75048828125,0.0,0.0,9.39624515012838e-05,299.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511291503906,0.0,0.0,9.894698450807482e-05,299.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7509155273437,0.0,0.0,7.30819083401002e-05,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507019042969,0.0,0.0,9.894698450807482e-05,299.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75018310546875,0.0,0.0,0.0004693618975579,288.6473388671875,294.1499938964844,287.4419860839844,286.3838806152344,287.4357604980469,287.3436889648437,288.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011803824454,6.002164543161825e-09,0.0010011743288487,-0.01477702986449,0.0,0.050000000745058,0.0,-0.0077883433550596,60.0,-0.7130947113037109,-0.0,-6.83415137814336e-08,0.0,283.1564025878906,289.13836669921875,288.0903625488281,288.0268249511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368580,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,9.412695362698288e-05,299.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484130859375,0.0,0.0,9.912021778291091e-05,299.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,7.320985605474561e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,9.912021778291091e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,0.000470183615107,288.6452941894531,294.1499938964844,287.4623107910156,286.41339111328125,287.4361572265625,287.36785888671875,288.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029327822849,6.207091729493186e-09,0.0010029266122728,-0.0153138553723692,0.0,0.050000000745058,0.0,-0.0078899338841438,60.0,-0.6993658542633057,-0.0,-6.858098089423947e-08,0.0,283.1564025878906,289.13836669921875,288.0907897949219,288.0268249511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368640,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,9.412695362698288e-05,299.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484130859375,0.0,0.0,9.912021778291091e-05,299.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,7.320985605474561e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,9.912021778291091e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,0.000470183615107,288.6452941894531,294.1499938964844,287.4623107910156,286.41339111328125,287.4361572265625,287.36785888671875,288.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029327822849,6.207091729493186e-09,0.0010029266122728,-0.0153138553723692,0.0,0.050000000745058,0.0,-0.0078899338841438,60.0,-0.6993658542633057,-0.0,-6.858098089423947e-08,0.0,283.1564025878906,289.13836669921875,288.0907897949219,288.0268249511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368700,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464294433594,0.0,0.0,9.421508730156349e-05,299.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470397949219,0.0,0.0,9.921302262227982e-05,299.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.746826171875,0.0,0.0,7.327840285142884e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74664306640625,0.0,0.0,9.921302262227982e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461242675781,0.0,0.0,0.0004706238687504,288.6442565917969,294.1499938964844,287.47186279296875,286.4276123046875,287.4364624023437,287.3798522949219,288.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038717882707,6.3168790198631095e-09,0.0010038655018433,-0.0156014477834105,0.0,0.050000000745058,0.0,-0.0079443613067269,60.0,-0.6929026246070862,-0.0,-6.87094470208649e-08,0.0,283.1564025878906,289.13836669921875,288.0910339355469,288.0268249511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368760,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450866699219,0.0,0.0,9.430608042748644e-05,299.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456970214844,0.0,0.0,9.9308839708101e-05,299.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454833984375,0.0,0.0,7.334916881518438e-05,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452697753906,0.0,0.0,9.9308839708101e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447814941406,0.0,0.0,0.0004710783832706,288.64324951171875,294.1499938964844,287.4810485839844,286.4414367675781,287.4368591308594,287.3917541503906,288.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430232790677337e-09,0.0010048347758129,-0.0158983785659074,0.0,0.050000000745058,0.0,-0.008000555448234,60.0,-0.6867168545722961,-0.0,-6.884221193104167e-08,0.0,283.1564025878906,289.13836669921875,288.0912475585937,288.0268249511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368820,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424011230469,0.0,0.0,9.449164645047858e-05,299.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,9.950425737770274e-05,299.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,7.349350198637694e-05,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425842285156,0.0,0.0,9.950425737770274e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.0,0.0004720053402706,288.6412353515625,294.1499938964844,287.4979858398437,286.4677734375,287.4378662109375,287.4149780273437,288.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068181436508,6.661407425667676e-09,0.0010068115079775,-0.0165039300918579,0.0,0.050000000745058,0.0,-0.0081151584163308,60.0,-0.6752334833145142,-0.0,-6.91133763552898e-08,0.0,283.1564025878906,289.13836669921875,288.0916748046875,288.0267944335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368880,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424011230469,0.0,0.0,9.449164645047858e-05,299.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,9.950425737770274e-05,299.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,7.349350198637694e-05,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425842285156,0.0,0.0,9.950425737770274e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.0,0.0004720053402706,288.6412353515625,294.1499938964844,287.4979858398437,286.4677734375,287.4378662109375,287.4149780273437,288.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068181436508,6.661407425667676e-09,0.0010068115079775,-0.0165039300918579,0.0,0.050000000745058,0.0,-0.0081151584163308,60.0,-0.6752334833145142,-0.0,-6.91133763552898e-08,0.0,283.1564025878906,289.13836669921875,288.0916748046875,288.0267944335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12368940,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,9.467393101658672e-05,299.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7403259277344,0.0,0.0,9.969620441552252e-05,299.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401123046875,0.0,0.0,7.363528129644692e-05,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73992919921875,0.0,0.0,9.969620441552252e-05,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,0.0004729158827103,288.63922119140625,294.1499938964844,287.5129699707031,286.4921569824219,287.4391174316406,287.4371643066406,288.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087601840496,6.888481784983469e-09,0.0010087531991302,-0.0170987211167812,0.0,0.050000000745058,0.0,-0.0082277292385697,60.0,-0.6650095582008362,-0.0,-6.938024199598658e-08,0.0,283.1564025878906,289.13836669921875,288.0921325683594,288.0267944335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369000,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,9.467393101658672e-05,299.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7403259277344,0.0,0.0,9.969620441552252e-05,299.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401123046875,0.0,0.0,7.363528129644692e-05,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73992919921875,0.0,0.0,9.969620441552252e-05,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,0.0004729158827103,288.63922119140625,294.1499938964844,287.5129699707031,286.4921569824219,287.4391174316406,287.4371643066406,288.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087601840496,6.888481784983469e-09,0.0010087531991302,-0.0170987211167812,0.0,0.050000000745058,0.0,-0.0082277292385697,60.0,-0.6650095582008362,-0.0,-6.938024199598658e-08,0.0,283.1564025878906,289.13836669921875,288.0921325683594,288.0267944335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369060,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.737060546875,0.0,0.0,9.484222391620278e-05,299.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7376708984375,0.0,0.0,9.98734321910888e-05,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374572753906,0.0,0.0,7.376617577392608e-05,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,9.98734321910888e-05,299.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,0.0004737565468531,288.6372375488281,294.1499938964844,287.52569580078125,286.514404296875,287.4405822753906,287.4579162597656,288.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105532128363,7.098135412775264e-09,0.0010105461115017,-0.0176478661596775,0.0,0.050000000745058,0.0,-0.0083316639065742,60.0,-0.6561376452445984,-0.0,-6.9627091647817e-08,0.0,283.1564025878906,289.13836669921875,288.0925598144531,288.0267639160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369120,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.737060546875,0.0,0.0,9.484222391620278e-05,299.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7376708984375,0.0,0.0,9.98734321910888e-05,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374572753906,0.0,0.0,7.376617577392608e-05,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,9.98734321910888e-05,299.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,0.0004737565468531,288.6372375488281,294.1499938964844,287.52569580078125,286.514404296875,287.4405822753906,287.4579162597656,288.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105532128363,7.098135412775264e-09,0.0010105461115017,-0.0176478661596775,0.0,0.050000000745058,0.0,-0.0083316639065742,60.0,-0.6561376452445984,-0.0,-6.9627091647817e-08,0.0,283.1564025878906,289.13836669921875,288.0925598144531,288.0267639160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369180,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344055175781,0.0,0.0,9.49850509641692e-05,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350158691406,0.0,0.0,0.0001000238335109,299.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348022460937,0.0,0.0,7.387726509477943e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.734619140625,0.0,0.0,0.0001000238335109,299.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.734130859375,0.0,0.0,0.0004744699981529,288.63525390625,294.1499938964844,287.5360107421875,286.5342712402344,287.4422302246094,287.47674560546875,288.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120748775079,7.276057534255642e-09,0.0010120675433427,-0.0181138850748538,0.0,0.050000000745058,0.0,-0.0084198685362935,60.0,-0.6487189531326294,-0.0,-6.983692202311431e-08,0.0,283.1564025878906,289.13836669921875,288.0929870605469,288.0267639160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369240,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344055175781,0.0,0.0,9.49850509641692e-05,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350158691406,0.0,0.0,0.0001000238335109,299.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348022460937,0.0,0.0,7.387726509477943e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.734619140625,0.0,0.0,0.0001000238335109,299.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.734130859375,0.0,0.0,0.0004744699981529,288.63525390625,294.1499938964844,287.5360107421875,286.5342712402344,287.4422302246094,287.47674560546875,288.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120748775079,7.276057534255642e-09,0.0010120675433427,-0.0181138850748538,0.0,0.050000000745058,0.0,-0.0084198685362935,60.0,-0.6487189531326294,-0.0,-6.983692202311431e-08,0.0,283.1564025878906,289.13836669921875,288.0929870605469,288.0267639160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369300,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,9.504443005425856e-05,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73370361328125,0.0,0.0,0.0001000863630906,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334899902344,0.0,0.0,7.392344559775665e-05,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333068847656,0.0,0.0,0.0001000863630906,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,0.0004747665952891,288.63427734375,294.1499938964844,287.5401611328125,286.54327392578125,287.443115234375,287.4852905273437,288.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127074783667,7.350020592156171e-09,0.0010127001442015,-0.0183076076209545,0.0,0.050000000745058,0.0,-0.0084565356373786,60.0,-0.6456077694892883,-0.0,-6.992424061991187e-08,0.0,283.1564025878906,289.13836669921875,288.0932312011719,288.0267639160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369360,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318115234375,0.0,0.0,9.509256051387638e-05,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323913574219,0.0,0.0,0.0001001370474114,299.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,7.396088039968163e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73199462890625,0.0,0.0,0.0001001370474114,299.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73150634765625,0.0,0.0,0.0004750070511363,288.63330078125,294.1499938964844,287.54364013671875,286.55157470703125,287.4440002441406,287.4931945800781,288.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132201714441,7.409973967753558e-09,0.0010132128372788,-0.0184646341949701,0.0,0.050000000745058,0.0,-0.0084862569347023,60.0,-0.6428830027580261,-0.0,-6.999506751981245e-08,0.0,283.1564025878906,289.13836669921875,288.09344482421875,288.0267639160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369420,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72918701171875,0.0,0.0,9.515292185824364e-05,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297668457031,0.0,0.0,0.0001002006101771,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295837402344,0.0,0.0,7.400783215416595e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294006347656,0.0,0.0,0.0001002006101771,299.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289123535156,0.0,0.0,0.0004753085668198,288.6313781738281,294.1499938964844,287.5483703613281,286.5660705566406,287.4458312988281,287.5072326660156,288.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138632496818,7.485151165553816e-09,0.0010138557991012,-0.0186615325510501,0.0,0.050000000745058,0.0,-0.0085235256701707,60.0,-0.6386025547981262,-0.0,-7.008392088891925e-08,0.0,283.1564025878906,289.13836669921875,288.0938720703125,288.0267333984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
