time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369480,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72918701171875,0.0,0.0,9.515292185824364e-05,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297668457031,0.0,0.0,0.0001002006101771,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295837402344,0.0,0.0,7.400783215416595e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294006347656,0.0,0.0,0.0001002006101771,299.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289123535156,0.0,0.0,0.0004753085668198,288.6313781738281,294.1499938964844,287.5483703613281,286.5660705566406,287.4458312988281,287.5072326660156,288.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138632496818,7.485151165553816e-09,0.0010138557991012,-0.0186615325510501,0.0,0.050000000745058,0.0,-0.0085235256701707,60.0,-0.6386025547981262,-0.0,-7.008392088891925e-08,0.0,283.1564025878906,289.13836669921875,288.0938720703125,288.0267333984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369540,299.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72662353515625,0.0,0.0,9.516286081634462e-05,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271728515625,0.0,0.0,0.0001002110802801,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269897460937,0.0,0.0,7.401555922115222e-05,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.726806640625,0.0,0.0,0.0001002110802801,299.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.726318359375,0.0,0.0,0.0004753582179546,288.62945556640625,294.1499938964844,287.54998779296875,286.5775451660156,287.4476928710937,287.51837158203125,288.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139690712094,7.497505727371845e-09,0.0010139615042135,-0.0186938922852277,0.0,0.050000000745058,0.0,-0.008529650978744,60.0,-0.636092483997345,-0.0,-7.009852964756649e-08,0.0,283.1564025878906,289.13836669921875,288.09429931640625,288.0267333984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369600,299.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72662353515625,0.0,0.0,9.516286081634462e-05,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271728515625,0.0,0.0,0.0001002110802801,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269897460937,0.0,0.0,7.401555922115222e-05,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.726806640625,0.0,0.0,0.0001002110802801,299.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.726318359375,0.0,0.0,0.0004753582179546,288.62945556640625,294.1499938964844,287.54998779296875,286.5775451660156,287.4476928710937,287.51837158203125,288.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139690712094,7.497505727371845e-09,0.0010139615042135,-0.0186938922852277,0.0,0.050000000745058,0.0,-0.008529650978744,60.0,-0.636092483997345,-0.0,-7.009852964756649e-08,0.0,283.1564025878906,289.13836669921875,288.09429931640625,288.0267333984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369660,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,9.512247197562829e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,0.0001001685377559,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72442626953125,0.0,0.0,7.398414163617417e-05,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242431640625,0.0,0.0,0.0001001685377559,299.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237854003906,0.0,0.0,0.000475156441098,288.6275329589844,294.1499938964844,287.54998779296875,286.5874328613281,287.44952392578125,287.5266418457031,288.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135385673493,7.447146899153267e-09,0.0010135311167687,-0.0185619946569204,0.0,0.050000000745058,0.0,-0.0085046868771314,60.0,-0.6349795460700989,-0.0,-7.003899327173714e-08,0.0,283.1564025878906,289.13836669921875,288.0947570800781,288.0267028808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369720,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,9.512247197562829e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,0.0001001685377559,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72442626953125,0.0,0.0,7.398414163617417e-05,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242431640625,0.0,0.0,0.0001001685377559,299.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237854003906,0.0,0.0,0.000475156441098,288.6275329589844,294.1499938964844,287.54998779296875,286.5874328613281,287.44952392578125,287.5266418457031,288.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135385673493,7.447146899153267e-09,0.0010135311167687,-0.0185619946569204,0.0,0.050000000745058,0.0,-0.0085046868771314,60.0,-0.6349795460700989,-0.0,-7.003899327173714e-08,0.0,283.1564025878906,289.13836669921875,288.0947570800781,288.0267028808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369780,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,9.504227637080476e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220764160156,0.0,0.0,0.0001000840929918,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218933105469,0.0,0.0,7.392176485154778e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.0001000840929918,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72125244140625,0.0,0.0,0.0004747558268718,288.6256408691406,294.1499938964844,287.54998779296875,286.5973205566406,287.4513244628906,287.5323181152344,288.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126839624717,7.347200625673622e-09,0.0010126766283065,-0.0183002203702926,0.0,0.050000000745058,0.0,-0.0084551405161619,60.0,-0.6340826153755188,-0.0,-6.992091527990851e-08,0.0,283.1564025878906,289.13836669921875,288.0951843261719,288.0267028808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369840,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,9.504227637080476e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220764160156,0.0,0.0,0.0001000840929918,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218933105469,0.0,0.0,7.392176485154778e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.0001000840929918,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72125244140625,0.0,0.0,0.0004747558268718,288.6256408691406,294.1499938964844,287.54998779296875,286.5973205566406,287.4513244628906,287.5323181152344,288.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126839624717,7.347200625673622e-09,0.0010126766283065,-0.0183002203702926,0.0,0.050000000745058,0.0,-0.0084551405161619,60.0,-0.6340826153755188,-0.0,-6.992091527990851e-08,0.0,283.1564025878906,289.13836669921875,288.0951843261719,288.0267028808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369900,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72027587890625,0.0,0.0,9.498787403572352e-05,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208251953125,0.0,0.0,0.0001000268021016,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206115722656,0.0,0.0,7.38794551580213e-05,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.720458984375,0.0,0.0,0.0001000268021016,299.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200012207031,0.0,0.0,0.0004744840844068,288.6247253417969,294.1499938964844,287.54998779296875,286.6022644042969,287.45220947265625,287.53448486328125,288.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121039813384,7.279405522808702e-09,0.0010120967635884,-0.0181226525455713,0.0,0.050000000745058,0.0,-0.0084215300157666,60.0,-0.6335735321044922,-0.0,-6.984087264072515e-08,0.0,283.1564025878906,289.13836669921875,288.09539794921875,288.0267028808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12369960,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.718994140625,0.0,0.0,9.493003744864836e-05,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71954345703125,0.0,0.0,9.996589506044984e-05,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193603515625,0.0,0.0,7.38344679120928e-05,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191772460937,0.0,0.0,9.996589506044984e-05,299.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71875,0.0,0.0,0.0004741951706819,288.623779296875,294.1499938964844,287.54998779296875,286.6072082519531,287.4530944824219,287.5364990234375,288.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114881442859,7.207332508585296e-09,0.001011480926536,-0.0179338790476322,0.0,0.050000000745058,0.0,-0.0083858035504817,60.0,-0.6330447793006897,-0.0,-6.975583488610938e-08,0.0,283.1564025878906,289.13836669921875,288.0956115722656,288.02667236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370020,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165222167969,0.0,0.0,9.479265281697737e-05,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7170715332031,0.0,0.0,9.982122719520704e-05,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,7.372762047452852e-05,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,9.982122719520704e-05,299.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162475585937,0.0,0.0,0.0004735089314635,288.6219482421875,294.1499938964844,287.54998779296875,286.6170959472656,287.4548034667969,287.5396423339844,288.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010023872368,7.036139226812565e-09,0.0010100168874487,-0.0174854807555675,0.0,0.050000000745058,0.0,-0.0083009339869022,60.0,-0.6318433284759521,-0.0,-6.955404785458087e-08,0.0,283.1564025878906,289.13836669921875,288.0960693359375,288.02667236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370080,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165222167969,0.0,0.0,9.479265281697737e-05,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7170715332031,0.0,0.0,9.982122719520704e-05,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,7.372762047452852e-05,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,9.982122719520704e-05,299.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162475585937,0.0,0.0,0.0004735089314635,288.6219482421875,294.1499938964844,287.54998779296875,286.6170959472656,287.4548034667969,287.5396423339844,288.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010023872368,7.036139226812565e-09,0.0010100168874487,-0.0174854807555675,0.0,0.050000000745058,0.0,-0.0083009339869022,60.0,-0.6318433284759521,-0.0,-6.955404785458087e-08,0.0,283.1564025878906,289.13836669921875,288.0960693359375,288.02667236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370140,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71405029296875,0.0,0.0,9.463931201025844e-05,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.714599609375,0.0,0.0,9.965975914383308e-05,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71441650390625,0.0,0.0,7.360835297731683e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,9.965975914383308e-05,299.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138061523437,0.0,0.0,0.0004727429768536,288.6201171875,294.1499938964844,287.54998779296875,286.626953125,287.4564819335937,287.5419921875,288.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083898669108,6.845064959293268e-09,0.0010083829984068,-0.0169849973171949,0.0,0.050000000745058,0.0,-0.0082062110304832,60.0,-0.6305204033851624,-0.0,-6.93291752895675e-08,0.0,283.1564025878906,289.13836669921875,288.09649658203125,288.02667236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370200,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71405029296875,0.0,0.0,9.463931201025844e-05,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.714599609375,0.0,0.0,9.965975914383308e-05,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71441650390625,0.0,0.0,7.360835297731683e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,9.965975914383308e-05,299.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138061523437,0.0,0.0,0.0004727429768536,288.6201171875,294.1499938964844,287.54998779296875,286.626953125,287.4564819335937,287.5419921875,288.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083898669108,6.845064959293268e-09,0.0010083829984068,-0.0169849973171949,0.0,0.050000000745058,0.0,-0.0082062110304832,60.0,-0.6305204033851624,-0.0,-6.93291752895675e-08,0.0,283.1564025878906,289.13836669921875,288.09649658203125,288.02667236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370260,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,9.447813499718904e-05,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,9.94900256046094e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71197509765625,0.0,0.0,7.348299550358206e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,9.94900256046094e-05,299.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113647460937,0.0,0.0,0.0004719378484878,288.6183166503906,294.1499938964844,287.54998779296875,286.6368408203125,287.4581298828125,287.5437316894531,288.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066722752526,6.644220285068059e-09,0.0010066656395792,-0.0164589062333107,0.0,0.050000000745058,0.0,-0.0081066433340311,60.0,-0.6291230916976929,-0.0,-6.909318983616687e-08,0.0,283.1564025878906,289.13836669921875,288.096923828125,288.0266418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370320,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,9.447813499718904e-05,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,9.94900256046094e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71197509765625,0.0,0.0,7.348299550358206e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,9.94900256046094e-05,299.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113647460937,0.0,0.0,0.0004719378484878,288.6183166503906,294.1499938964844,287.54998779296875,286.6368408203125,287.4581298828125,287.5437316894531,288.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066722752526,6.644220285068059e-09,0.0010066656395792,-0.0164589062333107,0.0,0.050000000745058,0.0,-0.0081066433340311,60.0,-0.6291230916976929,-0.0,-6.909318983616687e-08,0.0,283.1564025878906,289.13836669921875,288.096923828125,288.0266418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370380,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,9.431709622731432e-05,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.709716796875,0.0,0.0,9.932044486049564e-05,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,7.335773989325389e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,9.932044486049564e-05,299.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089538574219,0.0,0.0,0.000471133418614,288.6165466308594,294.1499938964844,287.54998779296875,286.6466979980469,287.45977783203125,287.5450744628906,288.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049561969935,6.443555911062049e-09,0.0010049496777355,-0.0159332770854234,0.0,0.050000000745058,0.0,-0.0080071650445461,60.0,-0.6277040243148804,-0.0,-6.885782255494632e-08,0.0,283.1564025878906,289.13836669921875,288.0973815917969,288.0266418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370440,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,9.431709622731432e-05,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.709716796875,0.0,0.0,9.932044486049564e-05,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,7.335773989325389e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,9.932044486049564e-05,299.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089538574219,0.0,0.0,0.000471133418614,288.6165466308594,294.1499938964844,287.54998779296875,286.6466979980469,287.45977783203125,287.5450744628906,288.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049561969935,6.443555911062049e-09,0.0010049496777355,-0.0159332770854234,0.0,0.050000000745058,0.0,-0.0080071650445461,60.0,-0.6277040243148804,-0.0,-6.885782255494632e-08,0.0,283.1564025878906,289.13836669921875,288.0973815917969,288.0266418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370500,299.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080078125,0.0,0.0,9.423996380064636e-05,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085266113281,0.0,0.0,9.923921606969088e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,7.329774962272495e-05,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,9.923921606969088e-05,299.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.707763671875,0.0,0.0,0.0004707481130026,288.6156616210937,294.1499938964844,287.54998779296875,286.6516418457031,287.4605712890625,287.54559326171875,288.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041343048214,6.3474390188389415e-09,0.0010041279019787,-0.0156814977526664,0.0,0.050000000745058,0.0,-0.0079595167189836,60.0,-0.6270067095756531,-0.0,-6.874522995303779e-08,0.0,283.1564025878906,289.13836669921875,288.0975952148437,288.0266418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370560,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7068176269531,0.0,0.0,9.416483953827992e-05,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70733642578125,0.0,0.0,9.916011185850948e-05,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071533203125,0.0,0.0,7.323932368308306e-05,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,9.916011185850948e-05,299.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065734863281,0.0,0.0,0.0004703728773165,288.6147766113281,294.1499938964844,287.54998779296875,286.6565856933594,287.4613647460937,287.54608154296875,288.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033338330686,6.2538338951867445e-09,0.0010033275466412,-0.0154362972825765,0.0,0.050000000745058,0.0,-0.0079131126403808,60.0,-0.626319408416748,-0.0,-6.863566426318357e-08,0.0,283.1564025878906,289.13836669921875,288.0978088378906,288.026611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370620,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044372558594,0.0,0.0,9.402581781614572e-05,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049560546875,0.0,0.0,9.90137123153545e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70477294921875,0.0,0.0,7.313118840102106e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,9.90137123153545e-05,299.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041931152344,0.0,0.0,0.000469678430818,288.613037109375,294.1499938964844,287.54998779296875,286.6664428710937,287.4629211425781,287.546875,288.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018518660217,6.080593806245815e-09,0.001001845812425,-0.0149824833497405,0.0,0.050000000745058,0.0,-0.0078272288665175,60.0,-0.6250037550926208,-0.0,-6.843310984550044e-08,0.0,283.1564025878906,289.13836669921875,288.0982360839844,288.026611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370680,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044372558594,0.0,0.0,9.402581781614572e-05,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049560546875,0.0,0.0,9.90137123153545e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70477294921875,0.0,0.0,7.313118840102106e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,9.90137123153545e-05,299.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041931152344,0.0,0.0,0.000469678430818,288.613037109375,294.1499938964844,287.54998779296875,286.6664428710937,287.4629211425781,287.546875,288.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018518660217,6.080593806245815e-09,0.001001845812425,-0.0149824833497405,0.0,0.050000000745058,0.0,-0.0078272288665175,60.0,-0.6250037550926208,-0.0,-6.843310984550044e-08,0.0,283.1564025878906,289.13836669921875,288.0982360839844,288.026611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370740,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020874023437,0.0,0.0,9.390553896082564e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026062011719,0.0,0.0,9.88870524452068e-05,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,7.303764141397551e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022705078125,0.0,0.0,9.88870524452068e-05,299.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,0.000469077611342,288.6112976074219,294.1499938964844,287.54998779296875,286.6763000488281,287.4644470214844,287.5475158691406,288.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005700169131,5.930714142010629e-09,0.0010005640797317,-0.0145898554474115,0.0,0.050000000745058,0.0,-0.0077529260888695,60.0,-0.6237971186637878,-0.0,-6.825811738053744e-08,0.0,283.1564025878906,289.13836669921875,288.0986633300781,288.0265808105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370800,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020874023437,0.0,0.0,9.390553896082564e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026062011719,0.0,0.0,9.88870524452068e-05,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,7.303764141397551e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022705078125,0.0,0.0,9.88870524452068e-05,299.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,0.000469077611342,288.6112976074219,294.1499938964844,287.54998779296875,286.6763000488281,287.4644470214844,287.5475158691406,288.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005700169131,5.930714142010629e-09,0.0010005640797317,-0.0145898554474115,0.0,0.050000000745058,0.0,-0.0077529260888695,60.0,-0.6237971186637878,-0.0,-6.825811738053744e-08,0.0,283.1564025878906,289.13836669921875,288.0986633300781,288.0265808105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370860,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,9.380714618600904e-05,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70025634765625,0.0,0.0,9.878344280878082e-05,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001037597656,0.0,0.0,7.296111289178953e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,9.878344280878082e-05,299.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69952392578125,0.0,0.0,0.0004685861349571,288.6095886230469,294.1499938964844,287.54998779296875,286.6861572265625,287.4659423828125,287.5480041503906,288.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995214641094,5.808103775706286e-09,0.0009995156433433,-0.0142686581239104,0.0,0.050000000745058,0.0,-0.007692142855376,60.0,-0.6227260828018188,-0.0,-6.811512065496572e-08,0.0,283.1564025878906,289.13836669921875,288.09912109375,288.0265808105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370920,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,9.380714618600904e-05,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70025634765625,0.0,0.0,9.878344280878082e-05,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001037597656,0.0,0.0,7.296111289178953e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,9.878344280878082e-05,299.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69952392578125,0.0,0.0,0.0004685861349571,288.6095886230469,294.1499938964844,287.54998779296875,286.6861572265625,287.4659423828125,287.5480041503906,288.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995214641094,5.808103775706286e-09,0.0009995156433433,-0.0142686581239104,0.0,0.050000000745058,0.0,-0.007692142855376,60.0,-0.6227260828018188,-0.0,-6.811512065496572e-08,0.0,283.1564025878906,289.13836669921875,288.09912109375,288.0265808105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12370980,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,9.373223292641342e-05,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979675292969,0.0,0.0,9.870455687632784e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,7.290284702321514e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,9.870455687632784e-05,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972045898437,0.0,0.0,0.0004682119179051,288.6078796386719,294.1499938964844,287.54998779296875,286.6960144042969,287.4674377441406,287.54840087890625,288.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998722971417,5.714743789297927e-09,0.0009987172670662,-0.0140240844339132,0.0,0.050000000745058,0.0,-0.0076458598487079,60.0,-0.6218069791793823,-0.0,-6.800634366754822e-08,0.0,283.1564025878906,289.13836669921875,288.0995483398437,288.0265808105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371040,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,9.373223292641342e-05,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979675292969,0.0,0.0,9.870455687632784e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,7.290284702321514e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,9.870455687632784e-05,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972045898437,0.0,0.0,0.0004682119179051,288.6078796386719,294.1499938964844,287.54998779296875,286.6960144042969,287.4674377441406,287.54840087890625,288.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998722971417,5.714743789297927e-09,0.0009987172670662,-0.0140240844339132,0.0,0.050000000745058,0.0,-0.0076458598487079,60.0,-0.6218069791793823,-0.0,-6.800634366754822e-08,0.0,283.1564025878906,289.13836669921875,288.0995483398437,288.0265808105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371100,299.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6963195800781,0.0,0.0,9.370361658511683e-05,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968078613281,0.0,0.0,9.86744198598899e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,7.288058986887336e-05,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69647216796875,0.0,0.0,9.86744198598899e-05,299.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960754394531,0.0,0.0,0.0004680689598899,288.6070251464844,294.1499938964844,287.54998779296875,286.700927734375,287.4681701660156,287.5485534667969,288.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984180796891,5.679077652587239e-09,0.0009984123753383,-0.0139306494966149,0.0,0.050000000745058,0.0,-0.0076281791552901,60.0,-0.6214063763618469,-0.0,-6.796481244464303e-08,0.0,283.1564025878906,289.13836669921875,288.0997619628906,288.02655029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371160,299.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951599121094,0.0,0.0,9.368076280225068e-05,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6956481933594,0.0,0.0,9.865035099210218e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69549560546875,0.0,0.0,7.286281470442191e-05,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6953430175781,0.0,0.0,9.865035099210218e-05,299.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949157714844,0.0,0.0,0.000467954785563,288.606201171875,294.1499938964844,287.54998779296875,286.7058410644531,287.4688720703125,287.5487060546875,288.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981744224205,5.650590662042987e-09,0.0009981687180697,-0.0138560216873884,0.0,0.050000000745058,0.0,-0.0076140565797686,60.0,-0.6210449934005737,-0.0,-6.79316514151651e-08,0.0,283.1564025878906,289.13836669921875,288.0999755859375,288.02655029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371220,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929016113281,0.0,0.0,9.365248115500437e-05,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933898925781,0.0,0.0,9.862057049758732e-05,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932067871094,0.0,0.0,7.284081948455423e-05,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69305419921875,0.0,0.0,9.862057049758732e-05,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,0.00046781351557,288.6045227050781,294.1499938964844,287.54998779296875,286.7156982421875,287.4703063964844,287.5489501953125,288.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997872557491,5.6153308669593124e-09,0.0009978669695556,-0.0137636503204703,0.0,0.050000000745058,0.0,-0.0075965756550431,60.0,-0.6204460263252258,-0.0,-6.78906104667476e-08,0.0,283.1564025878906,289.13836669921875,288.10040283203125,288.02655029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371280,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929016113281,0.0,0.0,9.365248115500437e-05,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933898925781,0.0,0.0,9.862057049758732e-05,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932067871094,0.0,0.0,7.284081948455423e-05,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69305419921875,0.0,0.0,9.862057049758732e-05,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,0.00046781351557,288.6045227050781,294.1499938964844,287.54998779296875,286.7156982421875,287.4703063964844,287.5489501953125,288.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997872557491,5.6153308669593124e-09,0.0009978669695556,-0.0137636503204703,0.0,0.050000000745058,0.0,-0.0075965756550431,60.0,-0.6204460263252258,-0.0,-6.78906104667476e-08,0.0,283.1564025878906,289.13836669921875,288.10040283203125,288.02655029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371340,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,9.364161087432876e-05,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911315917969,0.0,0.0,9.86091254162602e-05,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,7.283236482180655e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907958984375,0.0,0.0,9.86091254162602e-05,299.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904296875,0.0,0.0,0.0004677592369262,288.6028747558594,294.1499938964844,287.54998779296875,286.7255249023437,287.4717102050781,287.54913330078125,288.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977564914152,5.601764385687602e-09,0.0009977509034797,-0.0137281101197004,0.0,0.050000000745058,0.0,-0.0075898496434092,60.0,-0.6199734807014465,-0.0,-6.787482220715901e-08,0.0,283.1564025878906,289.13836669921875,288.1008605957031,288.0265197753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371400,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,9.364161087432876e-05,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911315917969,0.0,0.0,9.86091254162602e-05,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,7.283236482180655e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907958984375,0.0,0.0,9.86091254162602e-05,299.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904296875,0.0,0.0,0.0004677592369262,288.6028747558594,294.1499938964844,287.54998779296875,286.7255249023437,287.4717102050781,287.54913330078125,288.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977564914152,5.601764385687602e-09,0.0009977509034797,-0.0137281101197004,0.0,0.050000000745058,0.0,-0.0075898496434092,60.0,-0.6199734807014465,-0.0,-6.787482220715901e-08,0.0,283.1564025878906,289.13836669921875,288.1008605957031,288.0265197753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371460,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884155273437,0.0,0.0,9.364287689095364e-05,299.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,9.86104569165036e-05,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.688720703125,0.0,0.0,7.283334707608446e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,9.86104569165036e-05,299.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,0.0004677655524574,288.60125732421875,294.1499938964844,287.54998779296875,286.7353820800781,287.4730834960937,287.54931640625,288.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977697627618,5.603319142011287e-09,0.0009977641748264,-0.0137321827933192,0.0,0.050000000745058,0.0,-0.0075906203128397,60.0,-0.6196002960205078,-0.0,-6.78766340911352e-08,0.0,283.1564025878906,289.13836669921875,288.1012878417969,288.0265197753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371520,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884155273437,0.0,0.0,9.364287689095364e-05,299.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,9.86104569165036e-05,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.688720703125,0.0,0.0,7.283334707608446e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,9.86104569165036e-05,299.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,0.0004677655524574,288.60125732421875,294.1499938964844,287.54998779296875,286.7353820800781,287.4730834960937,287.54931640625,288.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977697627618,5.603319142011287e-09,0.0009977641748264,-0.0137321827933192,0.0,0.050000000745058,0.0,-0.0075906203128397,60.0,-0.6196002960205078,-0.0,-6.78766340911352e-08,0.0,283.1564025878906,289.13836669921875,288.1012878417969,288.0265197753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371580,299.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861877441406,0.0,0.0,9.364772995468228e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866760253906,0.0,0.0,9.861557191470638e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864929199219,0.0,0.0,7.283712329808623e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68634033203125,0.0,0.0,9.861557191470638e-05,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.000467789825052,288.5996398925781,294.1499938964844,287.54998779296875,286.7452087402344,287.47442626953125,287.5494384765625,288.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609347653035002e-09,0.0009978158632293,-0.0137479752302169,0.0,0.050000000745058,0.0,-0.0075936093926429,60.0,-0.6192771792411804,-0.0,-6.788364714793715e-08,0.0,283.1564025878906,289.13836669921875,288.1017150878906,288.0265197753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371640,299.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861877441406,0.0,0.0,9.364772995468228e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866760253906,0.0,0.0,9.861557191470638e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864929199219,0.0,0.0,7.283712329808623e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68634033203125,0.0,0.0,9.861557191470638e-05,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.000467789825052,288.5996398925781,294.1499938964844,287.54998779296875,286.7452087402344,287.47442626953125,287.5494384765625,288.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609347653035002e-09,0.0009978158632293,-0.0137479752302169,0.0,0.050000000745058,0.0,-0.0075936093926429,60.0,-0.6192771792411804,-0.0,-6.788364714793715e-08,0.0,283.1564025878906,289.13836669921875,288.1017150878906,288.0265197753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371700,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850891113281,0.0,0.0,9.36497308430262e-05,299.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.685546875,0.0,0.0,9.861767466645688e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853942871094,0.0,0.0,7.283868035301566e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,9.861767466645688e-05,299.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68487548828125,0.0,0.0,0.0004677998076658,288.59881591796875,294.1499938964844,287.54998779296875,286.7501220703125,287.47509765625,287.54949951171875,288.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978426387533,5.611826114915175e-09,0.0009978369344025,-0.0137544693425297,0.0,0.050000000745058,0.0,-0.0075948378071188,60.0,-0.6191238164901733,-0.0,-6.788653195144434e-08,0.0,283.1564025878906,289.13836669921875,288.1019287109375,288.0264892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
