time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371760,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839904785156,0.0,0.0,9.365090227220207e-05,299.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,9.861890430329368e-05,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842956542969,0.0,0.0,7.283958984771743e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,9.861890430329368e-05,299.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68377685546875,0.0,0.0,0.0004678056284319,288.5980224609375,294.1499938964844,287.54998779296875,286.7550354003906,287.4757385253906,287.5495300292969,288.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978548623621,5.613270737114817e-09,0.0009978491580113,-0.0137582533061504,0.0,0.050000000745058,0.0,-0.0075955535285174,60.0,-0.6189684271812439,-0.0,-6.788821593772809e-08,0.0,283.1564025878906,289.13836669921875,288.1021423339844,288.0264892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371820,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68182373046875,0.0,0.0,9.364879224449396e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822814941406,0.0,0.0,9.861668513622136e-05,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,7.283794548129663e-05,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6819763183594,0.0,0.0,9.861668513622136e-05,299.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816101074219,0.0,0.0,0.0004677950928453,288.596435546875,294.1499938964844,287.54998779296875,286.7648620605469,287.47705078125,287.54962158203125,288.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978325106203,5.610621300888852e-09,0.0009978269226849,-0.0137513130903244,0.0,0.050000000745058,0.0,-0.0075942417606711,60.0,-0.6186402440071106,-0.0,-6.788513218225489e-08,0.0,283.1564025878906,289.13836669921875,288.1025695800781,288.0264892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371880,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68182373046875,0.0,0.0,9.364879224449396e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822814941406,0.0,0.0,9.861668513622136e-05,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,7.283794548129663e-05,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6819763183594,0.0,0.0,9.861668513622136e-05,299.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816101074219,0.0,0.0,0.0004677950928453,288.596435546875,294.1499938964844,287.54998779296875,286.7648620605469,287.47705078125,287.54962158203125,288.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978325106203,5.610621300888852e-09,0.0009978269226849,-0.0137513130903244,0.0,0.050000000745058,0.0,-0.0075942417606711,60.0,-0.6186402440071106,-0.0,-6.788513218225489e-08,0.0,283.1564025878906,289.13836669921875,288.1025695800781,288.0264892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12371940,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,9.363950812257826e-05,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801147460937,0.0,0.0,9.86069135251455e-05,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799621582031,0.0,0.0,7.283072773134336e-05,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798095703125,0.0,0.0,9.86069135251455e-05,299.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,0.0004677487595472,288.5948486328125,294.1499938964844,287.54998779296875,286.7746887207031,287.47833251953125,287.5496826171875,288.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977334411814,5.599039454295962e-09,0.000997727853246,-0.013720971532166,0.0,0.050000000745058,0.0,-0.0075885001569986,60.0,-0.6182751059532166,-0.0,-6.787165318655752e-08,0.0,283.1564025878906,289.13836669921875,288.10302734375,288.0264587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372000,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,9.363950812257826e-05,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801147460937,0.0,0.0,9.86069135251455e-05,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799621582031,0.0,0.0,7.283072773134336e-05,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798095703125,0.0,0.0,9.86069135251455e-05,299.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,0.0004677487595472,288.5948486328125,294.1499938964844,287.54998779296875,286.7746887207031,287.47833251953125,287.5496826171875,288.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977334411814,5.599039454295962e-09,0.000997727853246,-0.013720971532166,0.0,0.050000000745058,0.0,-0.0075885001569986,60.0,-0.6182751059532166,-0.0,-6.787165318655752e-08,0.0,283.1564025878906,289.13836669921875,288.10302734375,288.0264587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372060,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775207519531,0.0,0.0,9.36234209802933e-05,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6779479980469,0.0,0.0,9.858996781986208e-05,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67779541015625,0.0,0.0,7.281821308424696e-05,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776428222656,0.0,0.0,9.858996781986208e-05,299.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67730712890625,0.0,0.0,0.0004676683456636,288.5932922363281,294.1499938964844,287.54998779296875,286.7845153808594,287.4795837402344,287.5497436523437,288.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975618449971,5.578967066099949e-09,0.0009975562570616,-0.013668387196958,0.0,0.050000000745058,0.0,-0.0075785499066114,60.0,-0.6178692579269409,-0.0,-6.784830475226046e-08,0.0,283.1564025878906,289.13836669921875,288.1034545898437,288.0264587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372120,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775207519531,0.0,0.0,9.36234209802933e-05,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6779479980469,0.0,0.0,9.858996781986208e-05,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67779541015625,0.0,0.0,7.281821308424696e-05,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776428222656,0.0,0.0,9.858996781986208e-05,299.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67730712890625,0.0,0.0,0.0004676683456636,288.5932922363281,294.1499938964844,287.54998779296875,286.7845153808594,287.4795837402344,287.5497436523437,288.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975618449971,5.578967066099949e-09,0.0009975562570616,-0.013668387196958,0.0,0.050000000745058,0.0,-0.0075785499066114,60.0,-0.6178692579269409,-0.0,-6.784830475226046e-08,0.0,283.1564025878906,289.13836669921875,288.1034545898437,288.0264587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372180,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,9.360096737509592e-05,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758117675781,0.0,0.0,9.85663282335736e-05,299.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,7.280075078597292e-05,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.675537109375,0.0,0.0,9.85663282335736e-05,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,0.0004675562377087,288.5917358398437,294.1499938964844,287.54998779296875,286.7943420410156,287.4808044433594,287.5498046875,288.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973224950954,5.550977899559939e-09,0.0009973170235753,-0.0135950613766908,0.0,0.050000000745058,0.0,-0.0075646745972335,60.0,-0.6174231171607971,-0.0,-6.781574768410793e-08,0.0,283.1564025878906,289.13836669921875,288.1038818359375,288.02642822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372240,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,9.360096737509592e-05,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758117675781,0.0,0.0,9.85663282335736e-05,299.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,7.280075078597292e-05,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.675537109375,0.0,0.0,9.85663282335736e-05,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,0.0004675562377087,288.5917358398437,294.1499938964844,287.54998779296875,286.7943420410156,287.4808044433594,287.5498046875,288.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973224950954,5.550977899559939e-09,0.0009973170235753,-0.0135950613766908,0.0,0.050000000745058,0.0,-0.0075646745972335,60.0,-0.6174231171607971,-0.0,-6.781574768410793e-08,0.0,283.1564025878906,289.13836669921875,288.1038818359375,288.02642822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372300,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,9.35881253099069e-05,299.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747436523437,0.0,0.0,9.855280222836882e-05,299.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,7.279076089616865e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6744689941406,0.0,0.0,9.855280222836882e-05,299.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741027832031,0.0,0.0,0.0004674920637626,288.5909729003906,294.1499938964844,287.54998779296875,286.7992553710937,287.4814147949219,287.5498046875,288.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.534964042652746e-09,0.0009971798863261,-0.0135531090199947,0.0,0.050000000745058,0.0,-0.0075567350722849,60.0,-0.6171900033950806,-0.0,-6.779712435900366e-08,0.0,283.1564025878906,289.13836669921875,288.1040954589844,288.02642822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372360,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,9.357335511595012e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737060546875,0.0,0.0,9.85372462309897e-05,299.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6735534667969,0.0,0.0,7.277927943505347e-05,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67340087890625,0.0,0.0,9.85372462309897e-05,299.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730651855469,0.0,0.0,0.0004674182855524,288.5901794433594,294.1499938964844,287.54998779296875,286.8041687011719,287.4820251464844,287.5498352050781,288.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970278479158,5.516552548101572e-09,0.0009970223763957,-0.0135048767551779,0.0,0.050000000745058,0.0,-0.0075476071797311,60.0,-0.6169441342353821,-0.0,-6.77757157063752e-08,0.0,283.1564025878906,289.13836669921875,288.10430908203125,288.02642822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372420,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711730957031,0.0,0.0,9.354088979307562e-05,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716003417969,0.0,0.0,9.850305650616065e-05,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,7.275402458617464e-05,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,9.850305650616065e-05,299.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67095947265625,0.0,0.0,0.0004672560899052,288.5886535644531,294.1499938964844,287.54998779296875,286.81396484375,287.48321533203125,287.54986572265625,288.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966819779947,5.476079145694257e-09,0.0009966765064746,-0.013398845680058,0.0,0.050000000745058,0.0,-0.0075275441631674,60.0,-0.6164301037788391,-0.0,-6.772866356641316e-08,0.0,283.1564025878906,289.13836669921875,288.104736328125,288.02642822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372480,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711730957031,0.0,0.0,9.354088979307562e-05,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716003417969,0.0,0.0,9.850305650616065e-05,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,7.275402458617464e-05,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,9.850305650616065e-05,299.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67095947265625,0.0,0.0,0.0004672560899052,288.5886535644531,294.1499938964844,287.54998779296875,286.81396484375,287.48321533203125,287.54986572265625,288.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966819779947,5.476079145694257e-09,0.0009966765064746,-0.013398845680058,0.0,0.050000000745058,0.0,-0.0075275441631674,60.0,-0.6164301037788391,-0.0,-6.772866356641316e-08,0.0,283.1564025878906,289.13836669921875,288.104736328125,288.02642822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372540,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690979003906,0.0,0.0,9.350554319098592e-05,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695251464844,0.0,0.0,9.84658399829641e-05,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693725585937,0.0,0.0,7.272653601830825e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692199707031,0.0,0.0,9.84658399829641e-05,299.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,0.0004670795751735,288.587158203125,294.1499938964844,287.54998779296875,286.82379150390625,287.484375,287.5498962402344,288.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963052580133,5.4320286047016e-09,0.0009962999029085,-0.0132834427058696,0.0,0.050000000745058,0.0,-0.0075057065114378,60.0,-0.6158943176269531,-0.0,-6.767746896230167e-08,0.0,283.1564025878906,289.13836669921875,288.10516357421875,288.0263977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372600,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690979003906,0.0,0.0,9.350554319098592e-05,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695251464844,0.0,0.0,9.84658399829641e-05,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693725585937,0.0,0.0,7.272653601830825e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692199707031,0.0,0.0,9.84658399829641e-05,299.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,0.0004670795751735,288.587158203125,294.1499938964844,287.54998779296875,286.82379150390625,287.484375,287.5498962402344,288.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963052580133,5.4320286047016e-09,0.0009962999029085,-0.0132834427058696,0.0,0.050000000745058,0.0,-0.0075057065114378,60.0,-0.6158943176269531,-0.0,-6.767746896230167e-08,0.0,283.1564025878906,289.13836669921875,288.10516357421875,288.0263977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372660,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,9.346845763502644e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.0,0.0,9.842678991844878e-05,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66729736328125,0.0,0.0,7.269769412232563e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66717529296875,0.0,0.0,9.842678991844878e-05,299.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0004668943001888,288.5856628417969,294.1499938964844,287.54998779296875,286.8335876464844,287.48553466796875,287.5498962402344,288.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959099115803,5.385801582491467e-09,0.0009959045564755,-0.0131623372435569,0.0,0.050000000745058,0.0,-0.0074827894568443,60.0,-0.6153442859649658,-0.0,-6.762377324776025e-08,0.0,283.1564025878906,289.13836669921875,288.1056213378906,288.0263977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372720,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,9.346845763502644e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.0,0.0,9.842678991844878e-05,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66729736328125,0.0,0.0,7.269769412232563e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66717529296875,0.0,0.0,9.842678991844878e-05,299.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0004668943001888,288.5856628417969,294.1499938964844,287.54998779296875,286.8335876464844,287.48553466796875,287.5498962402344,288.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959099115803,5.385801582491467e-09,0.0009959045564755,-0.0131623372435569,0.0,0.050000000745058,0.0,-0.0074827894568443,60.0,-0.6153442859649658,-0.0,-6.762377324776025e-08,0.0,283.1564025878906,289.13836669921875,288.1056213378906,288.0263977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372780,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649780273437,0.0,0.0,9.343105921288952e-05,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654052734375,0.0,0.0,9.83874051598832e-05,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6652526855469,0.0,0.0,7.266860484378412e-05,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651306152344,0.0,0.0,9.83874051598832e-05,299.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,0.0004667075118049,288.58416748046875,294.1499938964844,287.54998779296875,286.8433837890625,287.4866638183594,287.5499267578125,288.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339189534936395e-09,0.0009955058339983,-0.0130402231588959,0.0,0.050000000745058,0.0,-0.0074596810154616,60.0,-0.614788830280304,-0.0,-6.756965120757742e-08,0.0,283.1564025878906,289.13836669921875,288.1060485839844,288.0263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372840,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649780273437,0.0,0.0,9.343105921288952e-05,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654052734375,0.0,0.0,9.83874051598832e-05,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6652526855469,0.0,0.0,7.266860484378412e-05,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651306152344,0.0,0.0,9.83874051598832e-05,299.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,0.0004667075118049,288.58416748046875,294.1499938964844,287.54998779296875,286.8433837890625,287.4866638183594,287.5499267578125,288.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339189534936395e-09,0.0009955058339983,-0.0130402231588959,0.0,0.050000000745058,0.0,-0.0074596810154616,60.0,-0.614788830280304,-0.0,-6.756965120757742e-08,0.0,283.1564025878906,289.13836669921875,288.1060485839844,288.0263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372900,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639709472656,0.0,0.0,9.34127310756594e-05,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66436767578125,0.0,0.0,9.83681093202904e-05,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66424560546875,0.0,0.0,7.265435124281794e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640930175781,0.0,0.0,9.83681093202904e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66375732421875,0.0,0.0,0.0004666159511543,288.5834350585937,294.1499938964844,287.54998779296875,286.8482971191406,287.4872131347656,287.5499267578125,288.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953157277777,5.316344253714078e-09,0.0009953104890882,-0.0129803735762834,0.0,0.050000000745058,0.0,-0.007448355667293,60.0,-0.6145122647285461,-0.0,-6.754312664725148e-08,0.0,283.1564025878906,289.13836669921875,288.10626220703125,288.0263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12372960,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629638671875,0.0,0.0,9.33946284931153e-05,299.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6633605957031,0.0,0.0,9.834904631134124e-05,299.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,7.26402722648345e-05,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630859375,0.0,0.0,9.834904631134124e-05,299.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,0.0004665255255531,288.58270263671875,294.1499938964844,287.54998779296875,286.8531799316406,287.4877624511719,287.5499267578125,288.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951229440048,5.293780525050806e-09,0.0009951177053153,-0.0129212606698274,0.0,0.050000000745058,0.0,-0.0074371704831719,60.0,-0.6142369508743286,-0.0,-6.751694314743872e-08,0.0,283.1564025878906,289.13836669921875,288.1064758300781,288.0263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373020,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66094970703125,0.0,0.0,9.33594928937964e-05,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6613464355469,0.0,0.0,9.831204079091548e-05,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66119384765625,0.0,0.0,7.2612936492078e-05,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610717773437,0.0,0.0,9.831204079091548e-05,299.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607360839844,0.0,0.0,0.0004663499712478,288.58123779296875,294.1499938964844,287.54998779296875,286.86297607421875,287.48883056640625,287.5499572753906,288.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947482030838,5.249978229926455e-09,0.0009947429643943,-0.012806505896151,0.0,0.050000000745058,0.0,-0.0074154548346996,60.0,-0.6136915683746338,-0.0,-6.74661180255498e-08,0.0,283.1564025878906,289.13836669921875,288.1069030761719,288.0263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373080,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66094970703125,0.0,0.0,9.33594928937964e-05,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6613464355469,0.0,0.0,9.831204079091548e-05,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66119384765625,0.0,0.0,7.2612936492078e-05,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610717773437,0.0,0.0,9.831204079091548e-05,299.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607360839844,0.0,0.0,0.0004663499712478,288.58123779296875,294.1499938964844,287.54998779296875,286.86297607421875,287.48883056640625,287.5499572753906,288.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947482030838,5.249978229926455e-09,0.0009947429643943,-0.012806505896151,0.0,0.050000000745058,0.0,-0.0074154548346996,60.0,-0.6136915683746338,-0.0,-6.74661180255498e-08,0.0,283.1564025878906,289.13836669921875,288.1069030761719,288.0263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373140,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589660644531,0.0,0.0,9.332812624052168e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,9.82790079433471e-05,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592102050781,0.0,0.0,7.258854020619765e-05,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,9.82790079433471e-05,299.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65875244140625,0.0,0.0,0.0004661933053284,288.5798034667969,294.1499938964844,287.54998779296875,286.8727722167969,287.4898986816406,287.5499572753906,288.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944138582795,5.210881504069675e-09,0.0009944086195901,-0.0127040790393948,0.0,0.050000000745058,0.0,-0.0073960730805993,60.0,-0.6131663918495178,-0.0,-6.74207711881536e-08,0.0,283.1564025878906,289.13836669921875,288.1073303222656,288.0263366699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373200,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589660644531,0.0,0.0,9.332812624052168e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,9.82790079433471e-05,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592102050781,0.0,0.0,7.258854020619765e-05,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,9.82790079433471e-05,299.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65875244140625,0.0,0.0,0.0004661933053284,288.5798034667969,294.1499938964844,287.54998779296875,286.8727722167969,287.4898986816406,287.5499572753906,288.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944138582795,5.210881504069675e-09,0.0009944086195901,-0.0127040790393948,0.0,0.050000000745058,0.0,-0.0073960730805993,60.0,-0.6131663918495178,-0.0,-6.74207711881536e-08,0.0,283.1564025878906,289.13836669921875,288.1073303222656,288.0263366699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373260,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,9.32992552407086e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573486328125,0.0,0.0,9.824860899243504e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572265625,0.0,0.0,7.256608660100028e-05,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571044921875,0.0,0.0,9.824860899243504e-05,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,0.0004660490958485,288.578369140625,294.1499938964844,287.54998779296875,286.8822326660156,287.4909362792969,287.5499572753906,288.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748951790386855e-09,0.0009941009338945,-0.0126098003238439,0.0,0.050000000745058,0.0,-0.0073782331310212,60.0,-0.6126585602760315,-0.0,-6.737904811870976e-08,0.0,283.1564025878906,289.13836669921875,288.1077575683594,288.0263366699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373320,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,9.32992552407086e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573486328125,0.0,0.0,9.824860899243504e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572265625,0.0,0.0,7.256608660100028e-05,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571044921875,0.0,0.0,9.824860899243504e-05,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,0.0004660490958485,288.578369140625,294.1499938964844,287.54998779296875,286.8822326660156,287.4909362792969,287.5499572753906,288.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748951790386855e-09,0.0009941009338945,-0.0126098003238439,0.0,0.050000000745058,0.0,-0.0073782331310212,60.0,-0.6126585602760315,-0.0,-6.737904811870976e-08,0.0,283.1564025878906,289.13836669921875,288.1077575683594,288.0263366699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373380,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,9.327213047072291e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,9.822004358284175e-05,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,7.254498632391915e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551208496094,0.0,0.0,9.822004358284175e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548156738281,0.0,0.0,0.0004659135884139,288.5769348144531,294.1499938964844,287.54998779296875,286.8910522460937,287.4919738769531,287.5499572753906,288.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.1410795620654434e-09,0.000993811758235,-0.0125212082639336,0.0,0.050000000745058,0.0,-0.0073614688590168,60.0,-0.6121638417243958,-0.0,-6.733984747597789e-08,0.0,283.1564025878906,289.13836669921875,288.1081848144531,288.0263061523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373440,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,9.327213047072291e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,9.822004358284175e-05,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,7.254498632391915e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551208496094,0.0,0.0,9.822004358284175e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548156738281,0.0,0.0,0.0004659135884139,288.5769348144531,294.1499938964844,287.54998779296875,286.8910522460937,287.4919738769531,287.5499572753906,288.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.1410795620654434e-09,0.000993811758235,-0.0125212082639336,0.0,0.050000000745058,0.0,-0.0073614688590168,60.0,-0.6121638417243958,-0.0,-6.733984747597789e-08,0.0,283.1564025878906,289.13836669921875,288.1081848144531,288.0263061523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373500,299.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6540222167969,0.0,0.0,9.32591938180849e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544189453125,0.0,0.0,9.82064157142304e-05,299.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542663574219,0.0,0.0,7.253492367453873e-05,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541442871094,0.0,0.0,9.82064157142304e-05,299.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6538391113281,0.0,0.0,0.0004658489779103,288.57623291015625,294.1499938964844,287.54998779296875,286.89520263671875,287.49249267578125,287.5499572753906,288.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936789283528,5.124951130142108e-09,0.0009936738060787,-0.0124789541587233,0.0,0.050000000745058,0.0,-0.0073534734547138,60.0,-0.6119219660758972,-0.0,-6.73211602020274e-08,0.0,283.1564025878906,289.13836669921875,288.1083984375,288.0263061523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373560,299.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6530456542969,0.0,0.0,9.324659913545474e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534423828125,0.0,0.0,9.819315891945736e-05,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,7.252513023559004e-05,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531677246094,0.0,0.0,9.819315891945736e-05,299.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528625488281,0.0,0.0,0.0004657860845327,288.5755310058594,294.1499938964844,287.54998779296875,286.8992004394531,287.4930114746094,287.54998779296875,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935447014868,5.109253908841538e-09,0.0009935395792126,-0.012437829747796,0.0,0.050000000745058,0.0,-0.0073456917889416,60.0,-0.6116827130317688,-0.0,-6.730297030799194e-08,0.0,283.1564025878906,289.13836669921875,288.1086120605469,288.0263061523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373620,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.651123046875,0.0,0.0,9.322254481958224e-05,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6514892578125,0.0,0.0,9.816783131100236e-05,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513671875,0.0,0.0,7.250642374856398e-05,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512451171875,0.0,0.0,9.816783131100236e-05,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0004656659148167,288.5741271972656,294.1499938964844,287.54998779296875,286.9066772460937,287.4939880371094,287.54998779296875,288.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079265896767993e-09,0.0009932831162586,-0.0123592652380466,0.0,0.050000000745058,0.0,-0.007330825086683,60.0,-0.6112117767333984,-0.0,-6.726823187364063e-08,0.0,283.1564025878906,289.13836669921875,288.1090393066406,288.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373680,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.651123046875,0.0,0.0,9.322254481958224e-05,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6514892578125,0.0,0.0,9.816783131100236e-05,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513671875,0.0,0.0,7.250642374856398e-05,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512451171875,0.0,0.0,9.816783131100236e-05,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0004656659148167,288.5741271972656,294.1499938964844,287.54998779296875,286.9066772460937,287.4939880371094,287.54998779296875,288.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079265896767993e-09,0.0009932831162586,-0.0123592652380466,0.0,0.050000000745058,0.0,-0.007330825086683,60.0,-0.6112117767333984,-0.0,-6.726823187364063e-08,0.0,283.1564025878906,289.13836669921875,288.1090393066406,288.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373740,299.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492004394531,0.0,0.0,9.320009121438488e-05,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,9.814418444875628e-05,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6494445800781,0.0,0.0,7.248895417433232e-05,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493225097656,0.0,0.0,9.814418444875628e-05,299.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,0.0004655537486542,288.5727233886719,294.1499938964844,287.54998779296875,286.9135437011719,287.4949645996094,287.54998779296875,288.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930487722158,5.0512709570682546e-09,0.000993043766357,-0.0122859217226505,0.0,0.050000000745058,0.0,-0.0073169469833374,60.0,-0.610752284526825,-0.0,-6.723580270318052e-08,0.0,283.1564025878906,289.13836669921875,288.1094970703125,288.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373800,299.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492004394531,0.0,0.0,9.320009121438488e-05,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,9.814418444875628e-05,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6494445800781,0.0,0.0,7.248895417433232e-05,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493225097656,0.0,0.0,9.814418444875628e-05,299.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,0.0004655537486542,288.5727233886719,294.1499938964844,287.54998779296875,286.9135437011719,287.4949645996094,287.54998779296875,288.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930487722158,5.0512709570682546e-09,0.000993043766357,-0.0122859217226505,0.0,0.050000000745058,0.0,-0.0073169469833374,60.0,-0.610752284526825,-0.0,-6.723580270318052e-08,0.0,283.1564025878906,289.13836669921875,288.1094970703125,288.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373860,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.648193359375,0.0,0.0,9.318905358668415e-05,299.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485595703125,0.0,0.0,9.81325574684888e-05,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484375,0.0,0.0,7.24803758203052e-05,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483154296875,0.0,0.0,9.81325574684888e-05,299.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64801025390625,0.0,0.0,0.0004654985968954,288.572021484375,294.1499938964844,287.54998779296875,286.9168395996094,287.4954833984375,287.54998779296875,288.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929310763254,5.03751129699026e-09,0.0009929260704666,-0.0122498720884323,0.0,0.050000000745058,0.0,-0.0073101255111396,60.0,-0.6105180978775024,-0.0,-6.721987233504478e-08,0.0,283.1564025878906,289.13836669921875,288.1097106933594,288.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373920,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64727783203125,0.0,0.0,9.317915828432888e-05,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64764404296875,0.0,0.0,9.812214557314292e-05,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64752197265625,0.0,0.0,7.247267785714939e-05,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473999023437,0.0,0.0,9.812214557314292e-05,299.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470947265625,0.0,0.0,0.0004654492076952,288.57135009765625,294.1499938964844,287.54998779296875,286.91973876953125,287.4959411621094,287.54998779296875,288.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025178051454304e-09,0.000992820598185,-0.0122175617143511,0.0,0.050000000745058,0.0,-0.0073040113784372,60.0,-0.6103035807609558,-0.0,-6.7205590426056e-08,0.0,283.1564025878906,289.13836669921875,288.10992431640625,288.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12373980,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453857421875,0.0,0.0,9.315976058132946e-05,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.645751953125,0.0,0.0,9.810171468416228e-05,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456298828125,0.0,0.0,7.245758752105758e-05,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455078125,0.0,0.0,9.810171468416228e-05,299.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,0.0004653522919397,288.57000732421875,294.1499938964844,287.54998779296875,286.9252624511719,287.49688720703125,287.54998779296875,288.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618734017,5.0009907326398215e-09,0.0009926137281581,-0.0121541926637291,0.0,0.050000000745058,0.0,-0.0072920206002891,60.0,-0.6098653078079224,-0.0,-6.71775879368397e-08,0.0,283.1564025878906,289.13836669921875,288.1103515625,288.0262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
