time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374040,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453857421875,0.0,0.0,9.315976058132946e-05,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.645751953125,0.0,0.0,9.810171468416228e-05,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456298828125,0.0,0.0,7.245758752105758e-05,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455078125,0.0,0.0,9.810171468416228e-05,299.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,0.0004653522919397,288.57000732421875,294.1499938964844,287.54998779296875,286.9252624511719,287.49688720703125,287.54998779296875,288.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618734017,5.0009907326398215e-09,0.0009926137281581,-0.0121541926637291,0.0,0.050000000745058,0.0,-0.0072920206002891,60.0,-0.6098653078079224,-0.0,-6.71775879368397e-08,0.0,283.1564025878906,289.13836669921875,288.1103515625,288.0262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374100,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444396972656,0.0,0.0,9.315067291026936e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448059082031,0.0,0.0,9.809214679989964e-05,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6446838378906,0.0,0.0,7.24505225662142e-05,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445617675781,0.0,0.0,9.809214679989964e-05,299.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6442565917969,0.0,0.0,0.0004653068899642,288.5693054199219,294.1499938964844,287.54998779296875,286.92779541015625,287.4973449707031,287.54998779296875,288.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925218764692,4.9896620168965455e-09,0.0009925168706104,-0.0121245132759213,0.0,0.050000000745058,0.0,-0.0072864047251641,60.0,-0.6096506118774414,-0.0,-6.716447842336494e-08,0.0,283.1564025878906,289.13836669921875,288.1105651855469,288.0262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374160,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435241699219,0.0,0.0,9.314191993325947e-05,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64385986328125,0.0,0.0,9.808292088564484e-05,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64373779296875,0.0,0.0,7.244371226988733e-05,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64361572265625,0.0,0.0,9.808292088564484e-05,299.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6433410644531,0.0,0.0,0.000465263146907,288.5686340332031,294.1499938964844,287.54998779296875,286.9301452636719,287.497802734375,287.54998779296875,288.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924285113811,4.978743195493962e-09,0.0009924235055223,-0.0120959067717194,0.0,0.050000000745058,0.0,-0.0072809918783605,60.0,-0.6094381213188171,-0.0,-6.715183786809575e-08,0.0,283.1564025878906,289.13836669921875,288.1107788085937,288.0262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374220,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416320800781,0.0,0.0,9.312549082096666e-05,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419982910156,0.0,0.0,9.806562593439594e-05,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6418762207031,0.0,0.0,7.243093568831682e-05,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417541503906,0.0,0.0,9.806562593439594e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414794921875,0.0,0.0,0.0004651811323128,288.5672912597656,294.1499938964844,287.54998779296875,286.93438720703125,287.49871826171875,287.54998779296875,288.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922533063217,4.958264021581726e-09,0.0009922484168782,-0.0120422532781958,0.0,0.050000000745058,0.0,-0.0072708390653133,60.0,-0.6090201139450073,-0.0,-6.712814126785815e-08,0.0,283.1564025878906,289.13836669921875,288.1112060546875,288.0262145996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374280,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416320800781,0.0,0.0,9.312549082096666e-05,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419982910156,0.0,0.0,9.806562593439594e-05,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6418762207031,0.0,0.0,7.243093568831682e-05,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417541503906,0.0,0.0,9.806562593439594e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414794921875,0.0,0.0,0.0004651811323128,288.5672912597656,294.1499938964844,287.54998779296875,286.93438720703125,287.49871826171875,287.54998779296875,288.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922533063217,4.958264021581726e-09,0.0009922484168782,-0.0120422532781958,0.0,0.050000000745058,0.0,-0.0072708390653133,60.0,-0.6090201139450073,-0.0,-6.712814126785815e-08,0.0,283.1564025878906,289.13836669921875,288.1112060546875,288.0262145996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374340,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,9.311062603956088e-05,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64013671875,0.0,0.0,9.804996807361022e-05,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,7.241937419166788e-05,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399230957031,0.0,0.0,9.804996807361022e-05,299.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,0.0004651068302337,288.56597900390625,294.1499938964844,287.54998779296875,286.9379577636719,287.4996032714844,287.54998779296875,288.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920947486534,4.939721520713647e-09,0.0009920898592099,-0.0119936736300587,0.0,0.050000000745058,0.0,-0.0072616469115018,60.0,-0.6086127161979675,-0.0,-6.71066828772382e-08,0.0,283.1564025878906,289.13836669921875,288.11163330078125,288.0262145996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374400,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,9.311062603956088e-05,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64013671875,0.0,0.0,9.804996807361022e-05,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,7.241937419166788e-05,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399230957031,0.0,0.0,9.804996807361022e-05,299.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,0.0004651068302337,288.56597900390625,294.1499938964844,287.54998779296875,286.9379577636719,287.4996032714844,287.54998779296875,288.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920947486534,4.939721520713647e-09,0.0009920898592099,-0.0119936736300587,0.0,0.050000000745058,0.0,-0.0072616469115018,60.0,-0.6086127161979675,-0.0,-6.71066828772382e-08,0.0,283.1564025878906,289.13836669921875,288.11163330078125,288.0262145996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374460,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379699707031,0.0,0.0,9.309723100159316e-05,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383056640625,0.0,0.0,9.803586726775392e-05,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63818359375,0.0,0.0,7.240895502036437e-05,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,9.803586726775392e-05,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6377868652344,0.0,0.0,0.0004650399496313,288.56463623046875,294.1499938964844,287.54998779296875,286.9408874511719,287.50048828125,287.54998779296875,288.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919519070535,4.9230179932635565e-09,0.00099194701761,-0.0119499126449227,0.0,0.050000000745058,0.0,-0.0072533660568296,60.0,-0.6082154512405396,-0.0,-6.708736322025288e-08,0.0,283.1564025878906,289.13836669921875,288.112060546875,288.0262145996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374520,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379699707031,0.0,0.0,9.309723100159316e-05,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383056640625,0.0,0.0,9.803586726775392e-05,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63818359375,0.0,0.0,7.240895502036437e-05,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,9.803586726775392e-05,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6377868652344,0.0,0.0,0.0004650399496313,288.56463623046875,294.1499938964844,287.54998779296875,286.9408874511719,287.50048828125,287.54998779296875,288.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919519070535,4.9230179932635565e-09,0.00099194701761,-0.0119499126449227,0.0,0.050000000745058,0.0,-0.0072533660568296,60.0,-0.6082154512405396,-0.0,-6.708736322025288e-08,0.0,283.1564025878906,289.13836669921875,288.112060546875,288.0262145996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374580,299.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361389160156,0.0,0.0,9.308531298302114e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.636474609375,0.0,0.0,9.802331624086946e-05,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363525390625,0.0,0.0,7.23996854503639e-05,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,9.802331624086946e-05,299.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6359558105469,0.0,0.0,0.0004649804031942,288.5633239746094,294.1499938964844,287.54998779296875,286.94317626953125,287.5013732910156,287.54998779296875,288.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918247815221,4.908154771499085e-09,0.0009918198920786,-0.0119109712541103,0.0,0.050000000745058,0.0,-0.0072459978982806,60.0,-0.6078281402587891,-0.0,-6.70701680860475e-08,0.0,283.1564025878906,289.13836669921875,288.11248779296875,288.02618408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374640,299.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361389160156,0.0,0.0,9.308531298302114e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.636474609375,0.0,0.0,9.802331624086946e-05,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363525390625,0.0,0.0,7.23996854503639e-05,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,9.802331624086946e-05,299.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6359558105469,0.0,0.0,0.0004649804031942,288.5633239746094,294.1499938964844,287.54998779296875,286.94317626953125,287.5013732910156,287.54998779296875,288.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918247815221,4.908154771499085e-09,0.0009918198920786,-0.0119109712541103,0.0,0.050000000745058,0.0,-0.0072459978982806,60.0,-0.6078281402587891,-0.0,-6.70701680860475e-08,0.0,283.1564025878906,289.13836669921875,288.11248779296875,288.02618408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374700,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352233886719,0.0,0.0,9.307995060225947e-05,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63555908203125,0.0,0.0,9.801767009776086e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354675292969,0.0,0.0,7.239551632665098e-05,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6353454589844,0.0,0.0,9.801767009776086e-05,299.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63507080078125,0.0,0.0,0.0004649536276701,288.56268310546875,294.1499938964844,287.54998779296875,286.9440612792969,287.5018005371094,287.54998779296875,288.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917676215991,4.901463679374274e-09,0.0009917627321556,-0.0118934419006109,0.0,0.050000000745058,0.0,-0.0072426809929311,60.0,-0.6076386570930481,-0.0,-6.706243027565506e-08,0.0,283.1564025878906,289.13836669921875,288.1127014160156,288.02618408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374760,299.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,9.307490108767524e-05,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346740722656,0.0,0.0,9.801235137274487e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,7.239158730953932e-05,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,9.801235137274487e-05,299.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,0.0004649283946491,288.5620422363281,294.1499938964844,287.54998779296875,286.9447937011719,287.502197265625,287.54998779296875,288.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917137213051,4.8951647180217606e-09,0.0009917088318616,-0.0118769379332661,0.0,0.050000000745058,0.0,-0.0072395578026771,60.0,-0.607451319694519,-0.0,-6.705514721261352e-08,0.0,283.1564025878906,289.13836669921875,288.1129150390625,288.02618408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374820,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325378417969,0.0,0.0,9.30658497964032e-05,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63287353515625,0.0,0.0,9.800281986827032e-05,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327514648437,0.0,0.0,7.23845514585264e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,9.800281986827032e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63238525390625,0.0,0.0,0.0004648831964004,288.5607604980469,294.1499938964844,287.54998779296875,286.9457702636719,287.5030517578125,287.54998779296875,288.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991617096588,4.8838741939505326e-09,0.0009916122071444,-0.0118473591282963,0.0,0.050000000745058,0.0,-0.0072339605540037,60.0,-0.6070830821990967,-0.0,-6.704208743713026e-08,0.0,283.1564025878906,289.13836669921875,288.11334228515625,288.0261535644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374880,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325378417969,0.0,0.0,9.30658497964032e-05,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63287353515625,0.0,0.0,9.800281986827032e-05,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327514648437,0.0,0.0,7.23845514585264e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,9.800281986827032e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63238525390625,0.0,0.0,0.0004648831964004,288.5607604980469,294.1499938964844,287.54998779296875,286.9457702636719,287.5030517578125,287.54998779296875,288.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991617096588,4.8838741939505326e-09,0.0009916122071444,-0.0118473591282963,0.0,0.050000000745058,0.0,-0.0072339605540037,60.0,-0.6070830821990967,-0.0,-6.704208743713026e-08,0.0,283.1564025878906,289.13836669921875,288.11334228515625,288.0261535644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12374940,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307678222656,0.0,0.0,9.305829735239968e-05,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,9.7994867246598e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309814453125,0.0,0.0,7.237867248477414e-05,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,9.7994867246598e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305847167969,0.0,0.0,0.0004648454778362,288.5594787597656,294.1499938964844,287.54998779296875,286.94610595703125,287.5038757324219,287.54998779296875,288.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915365371853,4.874449288649885e-09,0.0009915316477417,-0.0118226651102304,0.0,0.050000000745058,0.0,-0.0072292881086468,60.0,-0.6067249178886414,-0.0,-6.70311877115637e-08,0.0,283.1564025878906,289.13836669921875,288.11376953125,288.0261535644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375000,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307678222656,0.0,0.0,9.305829735239968e-05,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,9.7994867246598e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309814453125,0.0,0.0,7.237867248477414e-05,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,9.7994867246598e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305847167969,0.0,0.0,0.0004648454778362,288.5594787597656,294.1499938964844,287.54998779296875,286.94610595703125,287.5038757324219,287.54998779296875,288.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915365371853,4.874449288649885e-09,0.0009915316477417,-0.0118226651102304,0.0,0.050000000745058,0.0,-0.0072292881086468,60.0,-0.6067249178886414,-0.0,-6.70311877115637e-08,0.0,283.1564025878906,289.13836669921875,288.11376953125,288.0261535644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375060,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62969970703125,0.0,0.0,9.30544556467794e-05,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300048828125,0.0,0.0,9.799082181416452e-05,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,7.237568934215233e-05,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297912597656,0.0,0.0,9.799082181416452e-05,299.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,0.0004648262693081,288.5587158203125,294.1499938964844,287.54998779296875,286.94598388671875,287.5043640136719,287.54998779296875,288.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495558992,4.869652681094294e-09,0.0009914906695485,-0.0118100987747311,0.0,0.050000000745058,0.0,-0.0072269104421138,60.0,-0.6065148711204529,-0.0,-6.702564547822476e-08,0.0,283.1564025878906,289.13836669921875,288.114013671875,288.0261535644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375120,299.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289978027344,0.0,0.0,9.30521564441733e-05,299.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,9.79884061962366e-05,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,7.237389945657924e-05,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,9.79884061962366e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288452148437,0.0,0.0,0.0004648148023989,288.5581970214844,294.1499938964844,287.54998779296875,286.9457702636719,287.5046691894531,287.54998779296875,288.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914709953591,4.866786529333922e-09,0.0009914661059156,-0.0118025904521346,0.0,0.050000000745058,0.0,-0.0072254897095263,60.0,-0.6063763499259949,-0.0,-6.702232724364876e-08,0.0,283.1564025878906,289.13836669921875,288.1141967773437,288.0261535644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375180,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,9.30474343476817e-05,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275634765625,0.0,0.0,9.798342944122852e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,7.237022509798408e-05,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,9.798342944122852e-05,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6270751953125,0.0,0.0,0.0004647911991924,288.55694580078125,294.1499938964844,287.54998779296875,286.9447937011719,287.5054626464844,287.54998779296875,288.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914204711094,4.860886804181064e-09,0.0009914156980812,-0.0117871332913637,0.0,0.050000000745058,0.0,-0.0072225648909807,60.0,-0.6060371398925781,-0.0,-6.701550603338546e-08,0.0,283.1564025878906,289.13836669921875,288.1146240234375,288.026123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375240,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,9.30474343476817e-05,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275634765625,0.0,0.0,9.798342944122852e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,7.237022509798408e-05,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,9.798342944122852e-05,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6270751953125,0.0,0.0,0.0004647911991924,288.55694580078125,294.1499938964844,287.54998779296875,286.9447937011719,287.5054626464844,287.54998779296875,288.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914204711094,4.860886804181064e-09,0.0009914156980812,-0.0117871332913637,0.0,0.050000000745058,0.0,-0.0072225648909807,60.0,-0.6060371398925781,-0.0,-6.701550603338546e-08,0.0,283.1564025878906,289.13836669921875,288.1146240234375,288.026123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375300,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,9.30456444621086e-05,299.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6266784667969,0.0,0.0,9.798154496820644e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265869140625,0.0,0.0,7.236883539007977e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,9.798154496820644e-05,299.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.626220703125,0.0,0.0,0.0004647822643164,288.5563049316406,294.1499938964844,287.54998779296875,286.9440612792969,287.505859375,287.54998779296875,288.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914013789966,4.8586454859389505e-09,0.0009913964895531,-0.0117812603712081,0.0,0.050000000745058,0.0,-0.0072214538231492,60.0,-0.6058714389801025,-0.0,-6.701291255239994e-08,0.0,283.1564025878906,289.13836669921875,288.1148376464844,288.026123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375360,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,9.304414561484008e-05,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258239746094,0.0,0.0,9.797996608540416e-05,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257019042969,0.0,0.0,7.23676712368615e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256103515625,0.0,0.0,9.797996608540416e-05,299.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253356933594,0.0,0.0,0.000464774784632,288.5556945800781,294.1499938964844,287.54998779296875,286.94317626953125,287.5062255859375,287.54998779296875,288.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913854300975,4.856775426276272e-09,0.000991380540654,-0.0117763616144657,0.0,0.050000000745058,0.0,-0.0072205266915261,60.0,-0.6057077646255493,-0.0,-6.701075250248324e-08,0.0,283.1564025878906,289.13836669921875,288.11505126953125,288.026123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375420,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,9.304215927841142e-05,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,9.797787788556887e-05,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239624023437,0.0,0.0,7.236612145788968e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238708496094,0.0,0.0,9.797787788556887e-05,299.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,0.0004647648602258,288.554443359375,294.1499938964844,287.54998779296875,286.9408874511719,287.5069885253906,287.54998779296875,288.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913640096783,4.854281865362964e-09,0.0009913591202348,-0.0117698293179273,0.0,0.050000000745058,0.0,-0.0072192903608083,60.0,-0.60538649559021,-0.0,-6.70078748044034e-08,0.0,283.1564025878906,289.13836669921875,288.115478515625,288.0260925292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375480,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,9.304215927841142e-05,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,9.797787788556887e-05,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239624023437,0.0,0.0,7.236612145788968e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238708496094,0.0,0.0,9.797787788556887e-05,299.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,0.0004647648602258,288.554443359375,294.1499938964844,287.54998779296875,286.9408874511719,287.5069885253906,287.54998779296875,288.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913640096783,4.854281865362964e-09,0.0009913591202348,-0.0117698293179273,0.0,0.050000000745058,0.0,-0.0072192903608083,60.0,-0.60538649559021,-0.0,-6.70078748044034e-08,0.0,283.1564025878906,289.13836669921875,288.115478515625,288.0260925292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375540,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220397949219,0.0,0.0,9.304159175371753e-05,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62237548828125,0.0,0.0,9.797728125704452e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,7.236568490043283e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221618652344,0.0,0.0,9.797728125704452e-05,299.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,0.0004647620080504,288.55322265625,294.1499938964844,287.54998779296875,286.9379577636719,287.5077514648437,287.54998779296875,288.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913578396663,4.853561552664587e-09,0.0009913530666381,-0.0117679415270686,0.0,0.050000000745058,0.0,-0.007218933198601,60.0,-0.6050746440887451,-0.0,-6.70070363639752e-08,0.0,283.1564025878906,289.13836669921875,288.11590576171875,288.0260925292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375600,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220397949219,0.0,0.0,9.304159175371753e-05,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62237548828125,0.0,0.0,9.797728125704452e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,7.236568490043283e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221618652344,0.0,0.0,9.797728125704452e-05,299.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,0.0004647620080504,288.55322265625,294.1499938964844,287.54998779296875,286.9379577636719,287.5077514648437,287.54998779296875,288.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913578396663,4.853561552664587e-09,0.0009913530666381,-0.0117679415270686,0.0,0.050000000745058,0.0,-0.007218933198601,60.0,-0.6050746440887451,-0.0,-6.70070363639752e-08,0.0,283.1564025878906,289.13836669921875,288.11590576171875,288.0260925292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375660,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.620361328125,0.0,0.0,9.304236300522462e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62066650390625,0.0,0.0,9.79780888883397e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,7.236628152895719e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204528808594,0.0,0.0,9.79780888883397e-05,299.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,0.0004647658788599,288.552001953125,294.1499938964844,287.54998779296875,286.93438720703125,287.50848388671875,287.54998779296875,288.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.8545079067707775e-09,0.0009913610992953,-0.0117704207077622,0.0,0.050000000745058,0.0,-0.0072194025851786,60.0,-0.6047717332839966,-0.0,-6.700813059978827e-08,0.0,283.1564025878906,289.13836669921875,288.1163330078125,288.02606201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375720,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.620361328125,0.0,0.0,9.304236300522462e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62066650390625,0.0,0.0,9.79780888883397e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,7.236628152895719e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204528808594,0.0,0.0,9.79780888883397e-05,299.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,0.0004647658788599,288.552001953125,294.1499938964844,287.54998779296875,286.93438720703125,287.50848388671875,287.54998779296875,288.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.8545079067707775e-09,0.0009913610992953,-0.0117704207077622,0.0,0.050000000745058,0.0,-0.0072194025851786,60.0,-0.6047717332839966,-0.0,-6.700813059978827e-08,0.0,283.1564025878906,289.13836669921875,288.1163330078125,288.02606201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375780,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61865234375,0.0,0.0,9.304446575697511e-05,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,9.798030805541202e-05,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188659667969,0.0,0.0,7.236791861942038e-05,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6187744140625,0.0,0.0,9.798030805541202e-05,299.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,0.0004647763853427,288.5508117675781,294.1499938964844,287.54998779296875,286.9301452636719,287.5092163085937,287.54998779296875,288.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913882240653,4.857116042700227e-09,0.0009913834510371,-0.0117772538214921,0.0,0.050000000745058,0.0,-0.0072206952609121,60.0,-0.6044775247573853,-0.0,-6.701115040641525e-08,0.0,283.1564025878906,289.13836669921875,288.11676025390625,288.02606201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375840,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61865234375,0.0,0.0,9.304446575697511e-05,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,9.798030805541202e-05,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188659667969,0.0,0.0,7.236791861942038e-05,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6187744140625,0.0,0.0,9.798030805541202e-05,299.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,0.0004647763853427,288.5508117675781,294.1499938964844,287.54998779296875,286.9301452636719,287.5092163085937,287.54998779296875,288.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913882240653,4.857116042700227e-09,0.0009913834510371,-0.0117772538214921,0.0,0.050000000745058,0.0,-0.0072206952609121,60.0,-0.6044775247573853,-0.0,-6.701115040641525e-08,0.0,283.1564025878906,289.13836669921875,288.11676025390625,288.02606201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375900,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6178283691406,0.0,0.0,9.304605919169262e-05,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6181335449219,0.0,0.0,9.798197424970569e-05,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180114746094,0.0,0.0,7.236915553221479e-05,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.617919921875,0.0,0.0,9.798197424970569e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61767578125,0.0,0.0,0.0004647843306884,288.5502014160156,294.1499938964844,287.54998779296875,286.92779541015625,287.50958251953125,287.54998779296875,288.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914051042869,4.859086022435122e-09,0.0009914002148434,-0.0117824152112007,0.0,0.050000000745058,0.0,-0.0072216722182929,60.0,-0.6043340563774109,-0.0,-6.70134241431697e-08,0.0,283.1564025878906,289.13836669921875,288.1169738769531,288.02606201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12375960,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169738769531,0.0,0.0,9.304792183684184e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172790527344,0.0,0.0,9.79839387582615e-05,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,7.237060344778001e-05,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170959472656,0.0,0.0,9.79839387582615e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6168518066406,0.0,0.0,0.0004647936439141,288.5495910644531,294.1499938964844,287.54998779296875,286.9252624511719,287.5099182128906,287.54998779296875,288.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914248948916,4.8614028358429096e-09,0.0009914201218634,-0.0117884846404194,0.0,0.050000000745058,0.0,-0.0072228205390274,60.0,-0.6041924357414246,-0.0,-6.70161028892835e-08,0.0,283.1564025878906,289.13836669921875,288.1171875,288.02606201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376020,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,9.305258572567254e-05,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.0,0.0,9.798885730560868e-05,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,7.237423415062949e-05,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61541748046875,0.0,0.0,9.798885730560868e-05,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,0.0004648169560823,288.54840087890625,294.1499938964844,287.54998779296875,286.91973876953125,287.5106201171875,287.54998779296875,288.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914744878187,4.867203085012761e-09,0.0009914695983752,-0.0118036810308694,0.0,0.050000000745058,0.0,-0.0072256959974765,60.0,-0.6039147973060608,-0.0,-6.702281041270909e-08,0.0,283.1564025878906,289.13836669921875,288.1176147460937,288.0260314941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376080,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,9.305258572567254e-05,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.0,0.0,9.798885730560868e-05,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,7.237423415062949e-05,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61541748046875,0.0,0.0,9.798885730560868e-05,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,0.0004648169560823,288.54840087890625,294.1499938964844,287.54998779296875,286.91973876953125,287.5106201171875,287.54998779296875,288.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914744878187,4.867203085012761e-09,0.0009914695983752,-0.0118036810308694,0.0,0.050000000745058,0.0,-0.0072256959974765,60.0,-0.6039147973060608,-0.0,-6.702281041270909e-08,0.0,283.1564025878906,289.13836669921875,288.1176147460937,288.0260314941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376140,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,9.305858111474664e-05,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61395263671875,0.0,0.0,9.79951655608602e-05,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138610839844,0.0,0.0,7.237889803946018e-05,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,9.79951655608602e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,0.00046484687482,288.5472106933594,294.1499938964844,287.54998779296875,286.9135437011719,287.5113220214844,287.54998779296875,288.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915382834151,4.8746540137756256e-09,0.0009915333939716,-0.0118232024833559,0.0,0.050000000745058,0.0,-0.0072293896228075,60.0,-0.6036458611488342,-0.0,-6.703142219066649e-08,0.0,283.1564025878906,289.13836669921875,288.1180419921875,288.0260314941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376200,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,9.305858111474664e-05,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61395263671875,0.0,0.0,9.79951655608602e-05,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138610839844,0.0,0.0,7.237889803946018e-05,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,9.79951655608602e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,0.00046484687482,288.5472106933594,294.1499938964844,287.54998779296875,286.9135437011719,287.5113220214844,287.54998779296875,288.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915382834151,4.8746540137756256e-09,0.0009915333939716,-0.0118232024833559,0.0,0.050000000745058,0.0,-0.0072293896228075,60.0,-0.6036458611488342,-0.0,-6.703142219066649e-08,0.0,283.1564025878906,289.13836669921875,288.1180419921875,288.0260314941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376260,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.612548828125,0.0,0.0,9.30633395910263e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128234863281,0.0,0.0,9.800017869565636e-05,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127319335937,0.0,0.0,7.238259422592819e-05,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6126403808594,0.0,0.0,9.800017869565636e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,0.0004648706526495,288.5464172363281,294.1499938964844,287.54998779296875,286.9089660644531,287.51177978515625,287.54998779296875,288.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915888076648,4.880573722942927e-09,0.0009915840346366,-0.011838711798191,0.0,0.050000000745058,0.0,-0.0072323242202401,60.0,-0.6034677028656006,-0.0,-6.703827182263923e-08,0.0,283.1564025878906,289.13836669921875,288.1183166503906,288.0260314941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
