time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376320,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120300292969,0.0,0.0,9.306580614065751e-05,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123046875,0.0,0.0,9.800277621252462e-05,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6122131347656,0.0,0.0,7.238451507873833e-05,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61212158203125,0.0,0.0,9.800277621252462e-05,299.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61187744140625,0.0,0.0,0.0004648829926736,288.5460510253906,294.1499938964844,287.54998779296875,286.9066772460937,287.5119934082031,287.54998779296875,288.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916151175275,4.8836463761858795e-09,0.000991610228084,-0.0118467612192034,0.0,0.050000000745058,0.0,-0.0072338473983109,60.0,-0.6033850908279419,-0.0,-6.704182453631803e-08,0.0,283.1564025878906,289.13836669921875,288.1184387207031,288.0260009765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376380,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61041259765625,0.0,0.0,9.30742680793628e-05,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,9.801168198464438e-05,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.610595703125,0.0,0.0,7.239109254442155e-05,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105041503906,0.0,0.0,9.801168198464438e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102600097656,0.0,0.0,0.0004649252223316,288.5448913574219,294.1499938964844,287.54998779296875,286.8992004394531,287.5126647949219,287.54998779296875,288.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917051065713,4.894170402280906e-09,0.0009917002171278,-0.0118743330240249,0.0,0.050000000745058,0.0,-0.0072390646673738,60.0,-0.6031322479248047,-0.0,-6.70539961333816e-08,0.0,283.1564025878906,289.13836669921875,288.1188659667969,288.0260009765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376440,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61041259765625,0.0,0.0,9.30742680793628e-05,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,9.801168198464438e-05,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.610595703125,0.0,0.0,7.239109254442155e-05,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105041503906,0.0,0.0,9.801168198464438e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102600097656,0.0,0.0,0.0004649252223316,288.5448913574219,294.1499938964844,287.54998779296875,286.8992004394531,287.5126647949219,287.54998779296875,288.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917051065713,4.894170402280906e-09,0.0009917002171278,-0.0118743330240249,0.0,0.050000000745058,0.0,-0.0072390646673738,60.0,-0.6031322479248047,-0.0,-6.70539961333816e-08,0.0,283.1564025878906,289.13836669921875,288.1188659667969,288.0260009765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376500,299.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6095886230469,0.0,0.0,9.30789828998968e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60986328125,0.0,0.0,9.801665146369488e-05,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097717285156,0.0,0.0,7.239476690301672e-05,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60968017578125,0.0,0.0,9.801665146369488e-05,299.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60943603515625,0.0,0.0,0.0004649487964343,288.5443115234375,294.1499938964844,287.54998779296875,286.89520263671875,287.5129699707031,287.54998779296875,288.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917553979903,4.900041261635124e-09,0.0009917505085468,-0.0118897147476673,0.0,0.050000000745058,0.0,-0.0072419755160808,60.0,-0.6030091047286987,-0.0,-6.70607818165081e-08,0.0,283.1564025878906,289.13836669921875,288.1190795898437,288.0260009765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376560,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087951660156,0.0,0.0,9.308395237894727e-05,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,9.802189015317708e-05,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089782714844,0.0,0.0,7.239863043650985e-05,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60888671875,0.0,0.0,9.802189015317708e-05,299.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.608642578125,0.0,0.0,0.0004649736220017,288.5437316894531,294.1499938964844,287.54998779296875,286.8910522460937,287.5133056640625,287.54998779296875,288.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918082505464,4.906228756595965e-09,0.0009918033611029,-0.011905925348401,0.0,0.050000000745058,0.0,-0.0072450428269803,60.0,-0.6028876304626465,-0.0,-6.706794408728457e-08,0.0,283.1564025878906,289.13836669921875,288.1192932128906,288.0260009765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376620,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.607177734375,0.0,0.0,9.309474990004674e-05,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6074523925781,0.0,0.0,9.803325519897044e-05,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073608398437,0.0,0.0,7.240702689159662e-05,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072692871094,0.0,0.0,9.803325519897044e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070251464844,0.0,0.0,0.0004650275805033,288.5425720214844,294.1499938964844,287.54998779296875,286.8822326660156,287.5139465332031,287.54998779296875,288.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991923152469,4.9196682283536575e-09,0.0009919182630255,-0.0119411358609795,0.0,0.050000000745058,0.0,-0.0072517050430178,60.0,-0.6026496887207031,-0.0,-6.708348365691563e-08,0.0,283.1564025878906,289.13836669921875,288.1197204589844,288.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376680,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.607177734375,0.0,0.0,9.309474990004674e-05,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6074523925781,0.0,0.0,9.803325519897044e-05,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073608398437,0.0,0.0,7.240702689159662e-05,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072692871094,0.0,0.0,9.803325519897044e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070251464844,0.0,0.0,0.0004650275805033,288.5425720214844,294.1499938964844,287.54998779296875,286.8822326660156,287.5139465332031,287.54998779296875,288.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991923152469,4.9196682283536575e-09,0.0009919182630255,-0.0119411358609795,0.0,0.050000000745058,0.0,-0.0072517050430178,60.0,-0.6026496887207031,-0.0,-6.708348365691563e-08,0.0,283.1564025878906,289.13836669921875,288.1197204589844,288.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376740,299.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.050000000745058,9.310695895692334e-05,299.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.050000000745058,9.80461118160747e-05,299.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60577392578125,0.0,0.050000000745058,7.241652929224074e-05,299.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.0,0.050000000745058,9.80461118160747e-05,299.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054382324219,0.0,0.050000000745058,0.0004650885530281,288.5414428710937,291.1499938964844,287.54998779296875,286.8727722167969,287.5145874023437,287.550048828125,288.4333190917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.934866293382356e-09,0.0009920481825247,-0.011980952695012,0.0,0.050000000745058,0.0,-0.0072592394426465,60.0,-0.6023025512695312,-0.0,-6.71010695896257e-08,1.0,283.1564025878906,289.13836669921875,288.1201477050781,288.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376800,299.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.050000000745058,9.310695895692334e-05,299.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.050000000745058,9.80461118160747e-05,299.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60577392578125,0.0,0.050000000745058,7.241652929224074e-05,299.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.0,0.050000000745058,9.80461118160747e-05,299.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054382324219,0.0,0.050000000745058,0.0004650885530281,288.5414428710937,291.1499938964844,287.54998779296875,286.8727722167969,287.5145874023437,287.550048828125,288.4333190917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.934866293382356e-09,0.0009920481825247,-0.011980952695012,0.0,0.050000000745058,0.0,-0.0072592394426465,60.0,-0.6023025512695312,-0.0,-6.71010695896257e-08,1.0,283.1564025878906,289.13836669921875,288.1201477050781,288.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376860,299.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4876403808594,0.6328707933425903,0.050000000745058,0.0408348180353641,299.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877014160156,0.6328707933425903,0.050000000745058,0.0430010296404361,299.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877014160156,0.6328707933425903,0.050000000745058,0.0317604131996631,299.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4876708984375,0.6328707933425903,0.050000000745058,0.0430010296404361,299.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4876403808594,0.6328707933425903,0.050000000745058,0.2039783746004104,288.46600341796875,291.1499938964844,287.5506896972656,286.8685607910156,294.9427795410156,296.9144287109375,288.5376892089844,1.0,0.1096836030483245,0.0153586100786924,0.0153586100786924,1.0,1.0,-0.4315171241760254,1.2891672440673574e-06,0.4315158426761627,-0.1268364638090133,0.0,0.050000000745058,0.0,10.291361808776855,60.0,898.8839111328125,0.0,12.277121543884276,1.0,283.1564025878906,289.13836669921875,288.120361328125,288.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376920,299.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100952148437,0.6315105557441711,0.050000000745058,0.045226439833641,299.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100952148437,0.6315105557441711,0.050000000745058,0.0476256161928176,299.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100952148437,0.6315105557441711,0.050000000745058,0.0351761169731617,299.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100952148437,0.6315105557441711,0.050000000745058,0.0476256161928176,299.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100952148437,0.6315105557441711,0.050000000745058,0.2259154170751571,288.9772033691406,291.1499938964844,287.552734375,286.8656616210937,295.9565734863281,299.34490966796875,289.474853515625,1.0,0.1210902407765388,0.0307172201573848,0.0307172201573848,1.0,1.0,-0.4819044768810272,7.956310582812876e-06,0.4818965196609497,-0.1414508074522018,0.0,0.050000000745058,0.0,12.502800941467283,60.0,1876.0723876953125,0.0,16.676963806152344,1.0,283.1564025878906,289.13836669921875,288.1205749511719,288.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12376980,299.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5711511969566345,0.050000000745058,0.0456796064972877,299.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5711511969566345,0.050000000745058,0.0481028258800506,299.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5711511969566345,0.050000000745058,0.0355285815894603,299.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5711511969566345,0.050000000745058,0.0481028258800506,299.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5711511969566345,0.050000000745058,0.2281790822744369,290.6304016113281,291.1499938964844,287.56072998046875,286.8636779785156,295.9405212402344,299.4134521484375,290.9313659667969,1.0,0.1406022608280182,0.0614344403147697,0.0614344403147697,1.0,1.0,-0.486725240945816,0.0001451913267374,0.4865800440311432,-0.1423883736133575,0.0,0.050000000745058,0.0,20.01212310791016,60.0,1829.630126953125,0.0,23.190216064453125,1.0,283.1564025878906,289.13836669921875,288.1210021972656,288.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377040,299.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5711511969566345,0.050000000745058,0.0456796064972877,299.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5711511969566345,0.050000000745058,0.0481028258800506,299.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5711511969566345,0.050000000745058,0.0355285815894603,299.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5711511969566345,0.050000000745058,0.0481028258800506,299.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5711511969566345,0.050000000745058,0.2281790822744369,290.6304016113281,291.1499938964844,287.56072998046875,286.8636779785156,295.9405212402344,299.4134521484375,290.9313659667969,1.0,0.1406022608280182,0.0614344403147697,0.0614344403147697,1.0,1.0,-0.486725240945816,0.0001451913267374,0.4865800440311432,-0.1423883736133575,0.0,0.050000000745058,0.0,20.01212310791016,60.0,1829.630126953125,0.0,23.190216064453125,1.0,283.1564025878906,289.13836669921875,288.1210021972656,288.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377100,299.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5493866205215454,0.050000000745058,0.0458168908953666,299.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5493866205215454,0.050000000745058,0.048247393220663,299.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5493866205215454,0.050000000745058,0.0356353595852851,299.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5493866205215454,0.050000000745058,0.048247393220663,299.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5493866205215454,0.050000000745058,0.2288648635149002,291.1905517578125,291.1499938964844,287.5666198730469,286.8645324707031,295.9283142089844,299.3894958496094,291.44970703125,1.0,0.149006500840187,0.0767930522561073,0.0767930522561073,1.0,1.0,-0.4881881177425384,0.0004829478566534,0.4877051711082458,-0.1423601359128952,0.0,0.050000000745058,0.0,23.677595138549805,60.0,1657.3123779296875,0.0,26.34305191040039,1.0,283.1564025878906,289.13836669921875,288.1212158203125,288.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377160,299.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390380859375,0.5325567722320557,0.050000000745058,0.045948352664709,299.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390380859375,0.5325567722320557,0.050000000745058,0.0483858287334442,299.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390380859375,0.5325567722320557,0.050000000745058,0.035737607628107,299.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390380859375,0.5325567722320557,0.050000000745058,0.0483858287334442,299.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390380859375,0.5325567722320557,0.050000000745058,0.2295215427875518,291.6869812011719,291.1499938964844,287.5736999511719,286.8665771484375,295.9175109863281,299.3710021972656,291.9227600097656,1.0,0.156573012471199,0.2614344358444214,0.2614344358444214,0.9973351359367372,1.0,-0.4895863234996795,0.0367175377905368,0.452868789434433,-0.1065750569105148,0.0,0.050000000745058,0.0,27.198087692260746,60.0,1489.951171875,0.0,29.3762321472168,1.0,283.1564025878906,289.13836669921875,288.1214294433594,288.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377220,299.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150451660156,0.5096225142478943,0.050000000745058,0.0461884178221225,299.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150451660156,0.5096225142478943,0.050000000745058,0.0486386306583881,299.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150451660156,0.5096225142478943,0.050000000745058,0.0359243266284465,299.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150451660156,0.5096225142478943,0.050000000745058,0.0486386306583881,299.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150451660156,0.5096225142478943,0.050000000745058,0.2307207137346267,292.5544738769531,291.1499938964844,287.59136962890625,286.8740539550781,295.1554260253906,299.3476867675781,292.7397766113281,1.0,0.1693959087133407,0.6307172179222107,0.6307172179222107,0.992005467414856,1.0,-0.4921473264694214,0.1874548196792602,0.3046925067901611,0.0429900772869586,0.0,0.050000000745058,0.0,33.638336181640625,60.0,1090.1693115234375,-0.0,34.94309997558594,1.0,283.1564025878906,289.13836669921875,288.1218566894531,288.0259094238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377280,299.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150451660156,0.5096225142478943,0.050000000745058,0.0461884178221225,299.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150451660156,0.5096225142478943,0.050000000745058,0.0486386306583881,299.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150451660156,0.5096225142478943,0.050000000745058,0.0359243266284465,299.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150451660156,0.5096225142478943,0.050000000745058,0.0486386306583881,299.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150451660156,0.5096225142478943,0.050000000745058,0.2307207137346267,292.5544738769531,291.1499938964844,287.59136962890625,286.8740539550781,295.1554260253906,299.3476867675781,292.7397766113281,1.0,0.1693959087133407,0.6307172179222107,0.6307172179222107,0.992005467414856,1.0,-0.4921473264694214,0.1874548196792602,0.3046925067901611,0.0429900772869586,0.0,0.050000000745058,0.0,33.638336181640625,60.0,1090.1693115234375,-0.0,34.94309997558594,1.0,283.1564025878906,289.13836669921875,288.1218566894531,288.0259094238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377340,299.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0083312988281,0.4955044686794281,0.050000000745058,0.0463923476636409,299.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0083312988281,0.4955044686794281,0.050000000745058,0.0488533750176429,299.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0083312988281,0.4955044686794281,0.050000000745058,0.0360829345881938,299.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0083312988281,0.4955044686794281,0.050000000745058,0.0488533750176429,299.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0083312988281,0.4955044686794281,0.050000000745058,0.2317393720149994,293.0230712890625,291.1499938964844,287.6134338378906,286.88580322265625,294.2528991699219,299.3368835449219,293.0889587402344,1.0,0.1795530617237091,1.0,1.0,0.9866757988929749,1.0,-0.4943202435970306,0.2150381058454513,0.2792821228504181,0.0700737833976745,0.0,0.050000000745058,0.0,39.0965461730957,60.0,510.1004028320313,-0.0,39.73831558227539,1.0,283.1564025878906,289.13836669921875,288.1222839355469,288.0259094238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377400,299.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0083312988281,0.4955044686794281,0.050000000745058,0.0463923476636409,299.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0083312988281,0.4955044686794281,0.050000000745058,0.0488533750176429,299.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0083312988281,0.4955044686794281,0.050000000745058,0.0360829345881938,299.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0083312988281,0.4955044686794281,0.050000000745058,0.0488533750176429,299.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0083312988281,0.4955044686794281,0.050000000745058,0.2317393720149994,293.0230712890625,291.1499938964844,287.6134338378906,286.88580322265625,294.2528991699219,299.3368835449219,293.0889587402344,1.0,0.1795530617237091,1.0,1.0,0.9866757988929749,1.0,-0.4943202435970306,0.2150381058454513,0.2792821228504181,0.0700737833976745,0.0,0.050000000745058,0.0,39.0965461730957,60.0,510.1004028320313,-0.0,39.73831558227539,1.0,283.1564025878906,289.13836669921875,288.1222839355469,288.0259094238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377460,299.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2154541015625,0.4878862798213959,0.050000000745058,0.0465236008167266,299.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2154541015625,0.4878862798213959,0.050000000745058,0.0489915907382965,299.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2154541015625,0.4878862798213959,0.050000000745058,0.0361850224435329,299.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2154541015625,0.4878862798213959,0.050000000745058,0.0489915907382965,299.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2154541015625,0.4878862798213959,0.050000000745058,0.2323950231075287,293.2287292480469,291.1499938964844,287.6329650878906,286.8974609375,294.2272033691406,299.33270263671875,293.2972717285156,1.0,0.1857801079750061,1.0,1.0,0.9471906423568726,1.0,-0.4957188665866852,0.216400995850563,0.2793178856372833,0.0712160840630531,0.0,0.050000000745058,0.0,42.60775375366211,60.0,371.0203552246094,-0.0,42.85016632080078,1.0,283.1564025878906,289.13836669921875,288.1225891113281,288.02587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377520,299.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2811279296875,0.4858280718326568,0.050000000745058,0.0465610064566135,299.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2811279296875,0.4858280718326568,0.050000000745058,0.0490309819579124,299.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2811279296875,0.4858280718326568,0.050000000745058,0.0362141169607639,299.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2811279296875,0.4858280718326568,0.050000000745058,0.0490309819579124,299.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2811279296875,0.4858280718326568,0.050000000745058,0.2325818687677383,293.2943725585937,290.6499938964844,287.6395874023437,286.9015808105469,294.2240600585937,299.3319091796875,293.3611145019531,1.0,0.187513917684555,1.0,1.0,0.9347217082977296,1.0,-0.4961174726486206,0.2168252170085907,0.2792922556400299,0.071583405137062,0.0,0.050000000745058,0.0,43.60844421386719,48.0,342.6915283203125,-0.0,43.740177154541016,1.0,283.1564025878906,289.13836669921875,288.1226806640625,288.02587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377580,299.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253295898437,0.4835461974143982,0.050000000745058,0.0466030538082122,299.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253295898437,0.4835461974143982,0.050000000745058,0.0490752607583999,299.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253295898437,0.4835461974143982,0.050000000745058,0.0362468212842941,299.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253295898437,0.4835461974143982,0.050000000745058,0.0490752607583999,299.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253295898437,0.4835461974143982,0.050000000745058,0.2327919006347656,293.535888671875,290.1499938964844,287.6695861816406,286.92108154296875,294.2055969238281,299.3306579589844,293.5863037109375,1.0,0.1889597922563552,1.0,1.0,0.8827676177024841,1.0,-0.4965658485889435,0.2183938771486282,0.2781719863414764,0.0732304528355598,0.0,0.050000000745058,0.0,44.73503112792969,36.0,247.28561401367188,-0.0,44.74392318725586,1.0,283.1564025878906,289.13836669921875,288.12310791015625,288.02587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377640,299.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253295898437,0.4835461974143982,0.050000000745058,0.0466030538082122,299.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253295898437,0.4835461974143982,0.050000000745058,0.0490752607583999,299.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253295898437,0.4835461974143982,0.050000000745058,0.0362468212842941,299.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253295898437,0.4835461974143982,0.050000000745058,0.0490752607583999,299.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253295898437,0.4835461974143982,0.050000000745058,0.2327919006347656,293.535888671875,290.1499938964844,287.6695861816406,286.92108154296875,294.2055969238281,299.3306579589844,293.5863037109375,1.0,0.1889597922563552,1.0,1.0,0.8827676177024841,1.0,-0.4965658485889435,0.2183938771486282,0.2781719863414764,0.0732304528355598,0.0,0.050000000745058,0.0,44.73503112792969,36.0,247.28561401367188,-0.0,44.74392318725586,1.0,283.1564025878906,289.13836669921875,288.12310791015625,288.02587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377700,299.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7222900390625,0.8947033882141113,0.2329970151185989,0.102368339896202,299.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.72137451171875,0.8947033882141113,0.2337944209575653,0.1077988073229789,299.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7232360839844,0.8947033882141113,0.2314395755529403,0.0796198397874832,299.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.721923828125,0.8947033882141113,0.2237418591976165,0.1077987626194953,299.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7216796875,0.8947033882141113,0.2401366680860519,0.5113508105278015,293.73504638671875,290.1499938964844,287.6859436035156,286.9320983886719,294.2038879394531,299.3166198730469,293.7942810058594,1.0,0.1992702335119247,1.0,1.0,0.8567906022071838,1.0,-1.0920110940933228,0.4802263379096985,0.6117846965789795,0.2123102396726608,0.0,0.050000000745058,0.0,15.010004043579102,36.0,311.9288024902344,-0.0,101.66853332519533,1.0,283.1564025878906,289.13836669921875,288.1233215332031,288.02587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377760,299.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8876953125,0.8982437252998352,0.2422395199537277,0.1049206182360649,299.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8876953125,0.8982437252998352,0.2442079782485962,0.1104864627122879,299.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8876953125,0.8982437252998352,0.241341233253479,0.0816049203276634,299.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8876953125,0.8982437252998352,0.2331468015909195,0.1104864627122879,299.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8876953125,0.8982437252998352,0.2510912418365478,0.5241001844406128,293.8917236328125,289.6499938964844,287.703125,286.9439697265625,294.1280212402344,299.2882385253906,293.90753173828125,1.0,0.2034684717655182,1.0,1.0,0.7924709916114807,1.0,-1.1180047988891602,0.4988378584384918,0.6191669702529907,0.2261068373918533,0.0,0.050000000745058,0.0,15.51693058013916,56.0,240.89743041992188,-0.0,108.81448364257812,1.0,283.1564025878906,289.13836669921875,288.12353515625,288.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377820,299.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9153747558594,0.9116721749305724,0.2617668807506561,0.1148743033409118,299.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9153747558594,0.9116721749305724,0.2655191421508789,0.1209681704640388,299.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9153747558594,0.9116721749305724,0.2618390619754791,0.0893466770648956,298.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9153747558594,0.9116721749305724,0.2523127794265747,0.1209681704640388,299.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9153747558594,0.9116721749305724,0.2731377482414245,0.573820948600769,293.9137268066406,289.1499938964844,287.7398986816406,286.97003173828125,293.7848815917969,299.2384033203125,293.9031982421875,1.0,0.2222441583871841,1.0,1.0,0.6638317108154297,1.0,-1.2240911722183228,0.5830613970756531,0.6410298347473145,0.2893657088279724,0.0,0.050000000745058,0.0,17.630638122558594,76.0,-9.891130447387695,-0.0,140.81483459472656,1.0,283.1564025878906,289.13836669921875,288.1239624023437,288.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377880,299.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9153747558594,0.9116721749305724,0.2617668807506561,0.1148743033409118,299.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9153747558594,0.9116721749305724,0.2655191421508789,0.1209681704640388,299.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9153747558594,0.9116721749305724,0.2618390619754791,0.0893466770648956,298.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9153747558594,0.9116721749305724,0.2523127794265747,0.1209681704640388,299.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9153747558594,0.9116721749305724,0.2731377482414245,0.573820948600769,293.9137268066406,289.1499938964844,287.7398986816406,286.97003173828125,293.7848815917969,299.2384033203125,293.9031982421875,1.0,0.2222441583871841,1.0,1.0,0.6638317108154297,1.0,-1.2240911722183228,0.5830613970756531,0.6410298347473145,0.2893657088279724,0.0,0.050000000745058,0.0,17.630638122558594,76.0,-9.891130447387695,-0.0,140.81483459472656,1.0,283.1564025878906,289.13836669921875,288.1239624023437,288.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12377940,299.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6228332519531,0.9309610724449158,0.2806480824947357,0.1295615136623382,299.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6228332519531,0.9309610724449158,0.2862277925014496,0.1364345103502273,299.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6228332519531,0.9309610724449158,0.2817206978797912,0.1007700636982917,298.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6228332519531,0.9309610724449158,0.2707620859146118,0.1364345103502273,299.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6228332519531,0.9309610724449158,0.2942909598350525,0.6471865773200989,293.6139221191406,288.6499938964844,287.7796325683594,286.9989624023437,292.9408569335937,299.1864929199219,293.56524658203125,1.0,0.2491253763437271,1.0,1.0,0.5351924896240234,1.0,-1.3805550336837769,0.7615499496459961,0.619005024433136,0.4365492463111877,0.0,0.050000000745058,0.0,21.046525955200195,96.0,-441.1934509277344,-0.0,198.8497467041016,1.0,283.1564025878906,289.13836669921875,288.1243896484375,288.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378000,299.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6228332519531,0.9309610724449158,0.2806480824947357,0.1295615136623382,299.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6228332519531,0.9309610724449158,0.2862277925014496,0.1364345103502273,299.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6228332519531,0.9309610724449158,0.2817206978797912,0.1007700636982917,298.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6228332519531,0.9309610724449158,0.2707620859146118,0.1364345103502273,299.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6228332519531,0.9309610724449158,0.2942909598350525,0.6471865773200989,293.6139221191406,288.6499938964844,287.7796325683594,286.9989624023437,292.9408569335937,299.1864929199219,293.56524658203125,1.0,0.2491253763437271,1.0,1.0,0.5351924896240234,1.0,-1.3805550336837769,0.7615499496459961,0.619005024433136,0.4365492463111877,0.0,0.050000000745058,0.0,21.046525955200195,96.0,-441.1934509277344,-0.0,198.8497467041016,1.0,283.1564025878906,289.13836669921875,288.1243896484375,288.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378060,298.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9517747163772584,0.2962236106395721,0.1481776088476181,299.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9517747163772584,0.3045236766338348,0.156038150191307,299.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9517747163772584,0.2988706529140472,0.115249253809452,298.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9517747163772584,0.2867040336132049,0.156038150191307,299.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9517747163772584,0.3127523362636566,0.7401778101921082,292.5245056152344,288.1499938964844,287.822021484375,287.03045654296875,290.7461242675781,299.1153259277344,292.3935546875,1.0,0.2833614945411682,1.0,1.0,0.3420689404010772,1.0,-1.5789600610733032,1.1820541620254517,0.3969058990478515,0.8157320618629456,0.0,0.050000000745058,0.0,25.95252799987793,116.0,-1493.2412109375,-0.0,293.6253662109375,1.0,283.1564025878906,289.13836669921875,288.12481689453125,288.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378120,298.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9517747163772584,0.2962236106395721,0.1481776088476181,299.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9517747163772584,0.3045236766338348,0.156038150191307,299.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9517747163772584,0.2988706529140472,0.115249253809452,298.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9517747163772584,0.2867040336132049,0.156038150191307,299.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9517747163772584,0.3127523362636566,0.7401778101921082,292.5245056152344,288.1499938964844,287.822021484375,287.03045654296875,290.7461242675781,299.1153259277344,292.3935546875,1.0,0.2833614945411682,1.0,1.0,0.3420689404010772,1.0,-1.5789600610733032,1.1820541620254517,0.3969058990478515,0.8157320618629456,0.0,0.050000000745058,0.0,25.95252799987793,116.0,-1493.2412109375,-0.0,293.6253662109375,1.0,283.1564025878906,289.13836669921875,288.12481689453125,288.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378180,298.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9704742431640624,0.3041959702968597,0.1702328324317932,298.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9704742431640624,0.3172726333141327,0.1792633682489395,298.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9704742431640624,0.3097361922264099,0.1324033141136169,298.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9704742431640624,0.2969657182693481,0.1792633682489395,298.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9704742431640624,0.3251954019069671,0.8503482341766357,290.67071533203125,287.6499938964844,287.8667907714844,287.0642395019531,288.7864990234375,298.99420166015625,290.551025390625,1.0,0.3241146206855774,1.0,1.0,0.1489453464746475,1.0,-1.814059257507324,1.670994520187378,0.1430646628141403,1.253888726234436,0.0,0.050000000745058,0.0,32.64107894897461,136.0,-2215.07470703125,-0.0,441.0153198242188,1.0,283.1564025878906,289.13836669921875,288.1252136230469,288.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378240,298.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9704742431640624,0.3041959702968597,0.1702328324317932,298.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9704742431640624,0.3172726333141327,0.1792633682489395,298.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9704742431640624,0.3097361922264099,0.1324033141136169,298.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9704742431640624,0.2969657182693481,0.1792633682489395,298.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9704742431640624,0.3251954019069671,0.8503482341766357,290.67071533203125,287.6499938964844,287.8667907714844,287.0642395019531,288.7864990234375,298.99420166015625,290.551025390625,1.0,0.3241146206855774,1.0,1.0,0.1489453464746475,1.0,-1.814059257507324,1.670994520187378,0.1430646628141403,1.253888726234436,0.0,0.050000000745058,0.0,32.64107894897461,136.0,-2215.07470703125,-0.0,441.0153198242188,1.0,283.1564025878906,289.13836669921875,288.1252136230469,288.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378300,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256774902344,0.9783383011817932,0.304825872182846,0.1823507100343704,298.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256774902344,0.9783383011817932,0.3211218416690826,0.1920240670442581,298.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256774902344,0.9783383011817932,0.3123335540294647,0.1418283283710479,298.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256774902344,0.9783383011817932,0.29950150847435,0.1920240670442581,298.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256774902344,0.9783383011817932,0.3286393284797668,0.9108795523643494,289.70001220703125,287.6499938964844,287.8899841308594,287.0819091796875,287.9018859863281,298.911376953125,289.5764465332031,1.0,0.3466107845306396,1.0,1.0,0.0523835569620132,1.0,-1.943228244781494,1.9417842626571653,0.0014439101796597,1.4959824085235596,0.0,0.050000000745058,0.0,36.75511932373047,136.0,-2422.691650390625,-0.0,540.2877197265625,1.0,283.1564025878906,289.13836669921875,288.1254272460937,288.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
