time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378360,298.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.9851046800613404,0.30341237783432,0.195209115743637,298.765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.9851046800613404,0.3233503997325897,0.2055645883083343,298.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.9851046800613404,0.3131240606307983,0.1518293023109436,298.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.9851046800613404,0.3003622889518738,0.2055645883083343,298.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.9851046800613404,0.3302727937698364,0.9751099348068236,289.0438842773437,287.1499938964844,287.9136657714844,287.1000366210937,287.9145202636719,298.81494140625,288.997314453125,1.0,0.3703500032424927,1.0,1.0,0.0419068448245525,1.0,-2.080318212509156,2.0799288749694824,0.0003894550027325,1.6038684844970703,0.0,0.050000000745058,0.0,41.39482879638672,156.0,-1937.363525390625,-0.0,660.436279296875,1.0,283.1564025878906,289.13836669921875,288.1256408691406,288.0257873535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378420,298.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.9949281811714172,0.2982693910598755,0.2225051820278167,298.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.9949281811714172,0.3254993259906769,0.2343086749315261,298.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.9949281811714172,0.3122255504131317,0.1730595827102661,298.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.9949281811714172,0.299611747264862,0.2343086749315261,298.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.9949281811714172,0.3307619988918304,1.111459493637085,288.472412109375,286.6499938964844,287.9623107910156,287.1375732421875,287.96142578125,298.61181640625,288.4540710449219,1.0,0.420951783657074,1.0,1.0,0.0209534224122762,1.0,-2.37139630317688,2.371338129043579,5.810695438412949e-05,1.8299860954284668,0.0,0.050000000745058,0.0,52.48713302612305,176.0,-1043.7144775390625,-0.0,973.4237670898438,1.0,283.1564025878906,289.13836669921875,288.1260681152344,288.0257873535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378480,298.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.9949281811714172,0.2982693910598755,0.2225051820278167,298.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.9949281811714172,0.3254993259906769,0.2343086749315261,298.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.9949281811714172,0.3122255504131317,0.1730595827102661,298.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.9949281811714172,0.299611747264862,0.2343086749315261,298.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.9949281811714172,0.3307619988918304,1.111459493637085,288.472412109375,286.6499938964844,287.9623107910156,287.1375732421875,287.96142578125,298.61181640625,288.4540710449219,1.0,0.420951783657074,1.0,1.0,0.0209534224122762,1.0,-2.37139630317688,2.371338129043579,5.810695438412949e-05,1.8299860954284668,0.0,0.050000000745058,0.0,52.48713302612305,176.0,-1043.7144775390625,-0.0,973.4237670898438,1.0,283.1564025878906,289.13836669921875,288.1260681152344,288.0257873535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378540,298.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9990000128746032,0.2915144562721252,0.2512547969818115,298.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9990000128746032,0.3259164094924927,0.26458340883255,298.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9990000128746032,0.309494137763977,0.1954203993082046,298.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9990000128746032,0.2968881726264953,0.26458340883255,298.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9990000128746032,0.3290191292762756,1.2550697326660156,288.2180480957031,286.1499938964844,288.01251220703125,287.1765441894531,288.011474609375,298.4118347167969,288.2123107910156,1.0,0.4746131002902984,1.0,1.0,0.0,1.0,-2.678061962127685,2.67805552482605,6.460380973294377e-06,2.067182779312134,0.0,0.050000000745058,0.0,66.2118148803711,196.0,-510.6526794433594,-0.0,1399.4111328125,1.0,283.1564025878906,289.13836669921875,288.1264953613281,288.0257873535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378600,298.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9990000128746032,0.2915144562721252,0.2512547969818115,298.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9990000128746032,0.3259164094924927,0.26458340883255,298.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9990000128746032,0.309494137763977,0.1954203993082046,298.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9990000128746032,0.2968881726264953,0.26458340883255,298.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9990000128746032,0.3290191292762756,1.2550697326660156,288.2180480957031,286.1499938964844,288.01251220703125,287.1765441894531,288.011474609375,298.4118347167969,288.2123107910156,1.0,0.4746131002902984,1.0,1.0,0.0,1.0,-2.678061962127685,2.67805552482605,6.460380973294377e-06,2.067182779312134,0.0,0.050000000745058,0.0,66.2118148803711,196.0,-510.6526794433594,-0.0,1399.4111328125,1.0,283.1564025878906,289.13836669921875,288.1264953613281,288.0257873535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378660,297.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1370544433594,0.979328453540802,0.2863107025623321,0.2589417099952698,298.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1369323730469,0.9990000128746032,0.3252980411052704,0.2949654757976532,298.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.136962890625,0.9969897270202636,0.3062599897384643,0.2151170670986175,298.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1369934082031,0.986376941204071,0.2941203713417053,0.2795326709747314,298.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1369323730469,0.9990000128746032,0.3263358175754547,1.3991892337799072,288.13653564453125,286.1499938964844,288.0556030273437,287.2101745605469,288.0546264648437,298.25128173828125,288.13555908203125,1.0,0.5208882689476013,1.0,1.0,0.0,1.0,-2.9384264945983887,2.9384195804595947,6.939847935427679e-06,2.268630027770996,0.0,0.050000000745058,0.0,80.38020324707031,196.0,-251.6654663085937,-0.0,1852.9151611328125,1.0,283.1564025878906,289.13836669921875,288.1268310546875,288.0257568359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378720,297.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12969970703125,0.9711463451385498,0.2858100533485412,0.2582830488681793,298.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12957763671875,0.9990000128746032,0.3249848783016205,0.302262008190155,298.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.129638671875,0.9903355240821838,0.3057096600532532,0.214709386229515,298.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1296691894531,0.9790448546409608,0.2938428223133087,0.2791536450386047,298.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12957763671875,0.9990000128746032,0.3256314992904663,1.4338008165359497,288.1293029785156,286.1499938964844,288.0639038085937,287.2166442871094,288.0629577636719,298.2207336425781,288.1288757324219,1.0,0.529694676399231,1.0,1.0,0.0,1.0,-2.987046718597412,2.987039566040039,7.171585366450017e-06,2.3062448501586914,0.0,0.050000000745058,0.0,83.45603942871094,216.0,-216.08018493652344,-0.0,1948.621826171875,1.0,283.1564025878906,289.13836669921875,288.1269226074219,288.0257568359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378780,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1290588378906,0.7958966493606567,0.284235417842865,0.2581364214420318,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12908935546875,0.8296682238578796,0.3237599432468414,0.308830976486206,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1290588378906,0.814072847366333,0.3044234812259674,0.2146994471549987,297.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1290588378906,0.8041958808898926,0.2933672368526459,0.280181884765625,298.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12908935546875,0.8288260102272034,0.3221630156040191,1.4601794481277466,288.1291809082031,286.1499938964844,288.1163024902344,287.2577209472656,288.1153564453125,298.05230712890625,288.1297607421875,1.0,0.567863941192627,1.0,1.0,0.0,1.0,-3.0282442569732666,3.0282368659973145,7.380012448265916e-06,2.3419737815856934,0.0,0.050000000745058,0.0,138.96095275878906,204.0,-60.19952392578125,-0.0,2304.92529296875,1.0,283.1564025878906,289.13836669921875,288.1273193359375,288.0257568359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378840,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1290588378906,0.7958966493606567,0.284235417842865,0.2581364214420318,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12908935546875,0.8296682238578796,0.3237599432468414,0.308830976486206,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1290588378906,0.814072847366333,0.3044234812259674,0.2146994471549987,297.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1290588378906,0.8041958808898926,0.2933672368526459,0.280181884765625,298.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12908935546875,0.8288260102272034,0.3221630156040191,1.4601794481277466,288.1291809082031,286.1499938964844,288.1163024902344,287.2577209472656,288.1153564453125,298.05230712890625,288.1297607421875,1.0,0.567863941192627,1.0,1.0,0.0,1.0,-3.0282442569732666,3.0282368659973145,7.380012448265916e-06,2.3419737815856934,0.0,0.050000000745058,0.0,138.96095275878906,204.0,-60.19952392578125,-0.0,2304.92529296875,1.0,283.1564025878906,289.13836669921875,288.1273193359375,288.0257568359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378900,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.7702732086181641,0.2845121622085571,0.2587016820907593,298.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390991210937,0.8049721121788025,0.3247303962707519,0.3099443614482879,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390686035156,0.7883448600769043,0.3051638305187225,0.2154062986373901,297.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390380859375,0.7786231637001038,0.2941201329231262,0.2812448441982269,297.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390991210937,0.8032639026641846,0.3222348690032959,1.4611411094665527,288.1392822265625,286.1499938964844,288.14263916015625,287.27838134765625,288.1416931152344,297.99462890625,288.1404113769531,1.0,0.5779399275779724,1.0,1.0,0.0,1.0,-3.033535957336426,3.0335285663604736,7.405482392641716e-06,2.3459205627441406,0.0,0.050000000745058,0.0,156.1007537841797,204.0,-18.13263702392578,-0.0,2403.24169921875,1.0,283.1564025878906,289.13836669921875,288.1275329589844,288.0257568359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12378960,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.154296875,0.7586929202079773,0.2853505909442901,0.2595709562301636,298.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1544189453125,0.7930201292037964,0.3264331817626953,0.3115965723991394,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15435791015625,0.7765416502952576,0.306549608707428,0.2164357304573059,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1543273925781,0.7671059370040894,0.2954095900058746,0.2825966477394104,297.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1543884277344,0.7906401753425598,0.323141485452652,1.4651926755905151,288.1546325683594,286.1499938964844,288.169189453125,287.2992248535156,288.1682434082031,297.9491271972656,288.1561584472656,1.0,0.58498615026474,1.0,1.0,0.0,1.0,-3.04429030418396,3.0442826747894287,7.4577606028469745e-06,2.3541014194488525,0.0,0.050000000745058,0.0,166.30130004882812,192.0,10.825098991394045,-0.0,2476.169189453125,1.0,283.1564025878906,289.13836669921875,288.12774658203125,288.0257263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379020,297.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.7535250782966614,0.2879526913166046,0.2618373930454254,297.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925354003906,0.7884926199913025,0.3309041559696197,0.3156718611717224,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.7718063592910767,0.3102744817733764,0.2189612537622451,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924133300781,0.7623998522758484,0.2988442182540893,0.2857728004455566,297.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.7850433588027954,0.3263009786605835,1.478372573852539,288.1928405761719,286.1499938964844,288.2198181152344,287.3389892578125,288.2188720703125,297.8851928710937,288.1947631835937,1.0,0.5928964614868164,1.0,1.0,0.0,1.0,-3.074601888656616,3.074594259262085,7.606650797242764e-06,2.377389907836914,0.0,0.050000000745058,0.0,173.93614196777344,192.0,43.6007194519043,-0.0,2573.62890625,1.0,283.1564025878906,289.13836669921875,288.1281433105469,288.0257263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379080,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1946716308594,0.7536464929580688,0.2881200313568115,0.2619762420654297,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19482421875,0.7886922955513,0.3311768174171448,0.3159150779247284,297.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947631835937,0.7719767093658447,0.3105031251907348,0.2191116213798523,297.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947021484375,0.7625578045845032,0.2990560829639435,0.2859608829021454,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947937011719,0.7851900458335876,0.3265091180801391,1.47922682762146,288.19512939453125,286.1499938964844,288.2225341796875,287.34112548828125,288.2215881347656,297.88238525390625,288.1970520019531,1.0,0.5931715369224548,1.0,1.0,0.0,1.0,-3.0764944553375244,3.076486825942993,7.616006314492552e-06,2.3788485527038574,0.0,0.050000000745058,0.0,174.02041625976562,180.0,44.76452255249024,-0.0,2577.713134765625,1.0,283.1564025878906,289.13836669921875,288.128173828125,288.0257263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379140,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.22430419921875,0.7571427226066589,0.2903289496898651,0.2637860774993896,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2244873046875,0.7933739423751831,0.3347251415252685,0.3190563321113586,297.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2243957519531,0.7762138247489929,0.3134953081607818,0.221054270863533,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.224365234375,0.7665748000144958,0.3018208742141723,0.2883877754211426,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2244567871094,0.7892340421676636,0.329287052154541,1.490567684173584,288.2248229980469,286.1499938964844,288.25634765625,287.3677062988281,288.25543212890625,297.8520812988281,288.22686767578125,1.0,0.5958419442176819,1.0,1.0,0.0,1.0,-3.101330518722534,3.101322650909424,7.739357897662558e-06,2.3980069160461426,0.0,0.050000000745058,0.0,173.41455078125,180.0,56.296417236328125,-0.0,2622.651611328125,1.0,283.1564025878906,289.13836669921875,288.1284484863281,288.0257263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379200,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423400878906,0.760718584060669,0.2916906774044037,0.2648850679397583,297.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425231933594,0.7977808117866516,0.3368896245956421,0.320955216884613,297.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.242431640625,0.780320942401886,0.3153307437896728,0.2222310751676559,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.7705072164535522,0.3035135567188263,0.2898516654968261,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.24249267578125,0.7932906150817871,0.3310297727584839,1.4976420402526855,288.24285888671875,286.1499938964844,288.27593994140625,287.383056640625,288.2749938964844,297.8374328613281,288.2449645996094,1.0,0.5968294143676758,1.0,1.0,0.0,1.0,-3.116612911224365,3.116605043411255,7.815788194420747e-06,2.409810304641724,0.0,0.050000000745058,0.0,171.83155822753906,168.0,60.801082611083984,-0.0,2644.171630859375,1.0,283.1564025878906,289.13836669921875,288.12860107421875,288.0257263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379260,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2932434082031,0.7747806906700134,0.2955701053142547,0.2679624855518341,297.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2934265136719,0.813940167427063,0.3430019617080688,0.3262779414653778,297.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933349609375,0.7959709763526917,0.3205252885818481,0.2255316972732544,297.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933044433594,0.7856540083885193,0.3083223104476928,0.2939568161964416,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933959960937,0.8087934851646423,0.3360479772090912,1.5179182291030884,288.29376220703125,286.1499938964844,288.3291015625,287.4247436523437,288.32818603515625,297.8033447265625,288.29595947265625,1.0,0.5982722640037537,1.0,1.0,0.0,1.0,-3.1599929332733154,3.159984827041626,8.034855454752687e-06,2.44334363937378,0.0,0.050000000745058,0.0,164.7488250732422,156.0,68.26058197021484,-0.0,2692.216064453125,1.0,283.1564025878906,289.13836669921875,288.1289978027344,288.02569580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379320,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2932434082031,0.7747806906700134,0.2955701053142547,0.2679624855518341,297.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2934265136719,0.813940167427063,0.3430019617080688,0.3262779414653778,297.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933349609375,0.7959709763526917,0.3205252885818481,0.2255316972732544,297.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933044433594,0.7856540083885193,0.3083223104476928,0.2939568161964416,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933959960937,0.8087934851646423,0.3360479772090912,1.5179182291030884,288.29376220703125,286.1499938964844,288.3291015625,287.4247436523437,288.32818603515625,297.8033447265625,288.29595947265625,1.0,0.5982722640037537,1.0,1.0,0.0,1.0,-3.1599929332733154,3.159984827041626,8.034855454752687e-06,2.44334363937378,0.0,0.050000000745058,0.0,164.7488250732422,156.0,68.26058197021484,-0.0,2692.216064453125,1.0,283.1564025878906,289.13836669921875,288.1289978027344,288.02569580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379380,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.7864671945571899,0.2980607151985168,0.2699126303195953,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8260397911071777,0.3468979001045227,0.3296499848365783,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.808535099029541,0.3238367140293121,0.2276193350553512,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7980149388313293,0.3114081025123596,0.2965663373470306,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.8206078410148621,0.3392882645130157,1.5309576988220217,288.3262939453125,286.1499938964844,288.3620910644531,287.4505310058594,288.3612060546875,297.7852478027344,288.3284912109375,1.0,0.5985541939735413,1.0,1.0,0.0,1.0,-3.187717199325561,3.187708854675293,8.176484698196873e-06,2.464789628982544,0.0,0.050000000745058,0.0,158.95462036132812,156.0,70.5286636352539,-0.0,2716.549560546875,1.0,283.1564025878906,289.13836669921875,288.1292724609375,288.02569580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379440,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.7944583892822266,0.2995587885379791,0.2710812091827392,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8341090679168701,0.3492403030395508,0.3316721618175506,297.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8165980577468872,0.3258262574672699,0.2288692444562912,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.8063706159591675,0.3132719099521637,0.2981358766555786,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.828376054763794,0.3412435948848724,1.538811206817627,288.3459167480469,286.1499938964844,288.3817749023437,287.46588134765625,288.380859375,297.7752380371094,288.3480834960937,1.0,0.5985826253890991,1.0,1.0,0.0,1.0,-3.204386949539185,3.204378604888916,8.262246410595253e-06,2.4776883125305176,0.0,0.050000000745058,0.0,155.17324829101562,144.0,71.33853912353516,-0.0,2729.695556640625,1.0,283.1564025878906,289.13836669921875,288.1294250488281,288.02569580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379500,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3715209960937,0.8061968684196472,0.3015443086624145,0.2726262807846069,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717346191406,0.8460760712623596,0.3523582816123962,0.3343589007854461,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37164306640625,0.827995777130127,0.3284724950790405,0.2305274605751037,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37158203125,0.8180245757102966,0.3157664835453033,0.3002302944660187,297.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717041015625,0.8398049473762512,0.3438500165939331,1.5492630004882812,288.3720703125,286.1499938964844,288.4078063964844,287.4861755371094,288.40692138671875,297.7626037597656,288.37420654296875,1.0,0.5985091924667358,1.0,1.0,0.0,1.0,-3.226555109024048,3.22654676437378,8.376997357117943e-06,2.4948437213897705,0.0,0.050000000745058,0.0,149.89276123046875,144.0,71.97106170654297,-0.0,2745.93359375,1.0,283.1564025878906,289.13836669921875,288.129638671875,288.02569580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379560,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976135253906,0.8186105489730835,0.3035143613815307,0.2741515040397644,297.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3977966308594,0.859738290309906,0.3554620444774627,0.3370285630226135,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3977355957031,0.8406501412391663,0.3311042189598083,0.2321724593639373,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.830461859703064,0.3182618319988251,0.3023224174976349,297.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.39776611328125,0.8528165221214294,0.346445620059967,1.5596542358398438,288.39813232421875,286.1499938964844,288.4336242675781,287.5061950683594,288.4327697753906,297.75067138671875,288.4002685546875,1.0,0.5983397960662842,1.0,1.0,0.0,1.0,-3.248588800430298,3.24858021736145,8.491841981594916e-06,2.5118980407714844,0.0,0.050000000745058,0.0,144.4118194580078,132.0,72.19869232177734,-0.0,2760.9287109375,1.0,283.1564025878906,289.13836669921875,288.1298522949219,288.0256652832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379620,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44921875,0.8470024466514587,0.3073984980583191,0.2771400511264801,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494323730469,0.8933482766151428,0.3615995347499847,0.3422949910163879,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493408203125,0.8718928098678589,0.3363005518913269,0.2354097962379455,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.44927978515625,0.8605711460113525,0.3232215046882629,0.3064732849597931,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44940185546875,0.8850574493408203,0.3515715003013611,1.5801223516464231,288.4497375488281,286.1499938964844,288.4844055175781,287.5454406738281,288.48358154296875,297.7284851074219,288.4518127441406,1.0,0.5978007912635803,1.0,1.0,0.0,1.0,-3.292013645172119,3.2920050621032715,8.72048894962063e-06,2.545516014099121,0.0,0.050000000745058,0.0,133.06373596191406,120.0,71.78762817382812,-0.0,2787.80224609375,1.0,283.1564025878906,289.13836669921875,288.1302795410156,288.0256652832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379680,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44921875,0.8470024466514587,0.3073984980583191,0.2771400511264801,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494323730469,0.8933482766151428,0.3615995347499847,0.3422949910163879,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493408203125,0.8718928098678589,0.3363005518913269,0.2354097962379455,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.44927978515625,0.8605711460113525,0.3232215046882629,0.3064732849597931,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44940185546875,0.8850574493408203,0.3515715003013611,1.5801223516464231,288.4497375488281,286.1499938964844,288.4844055175781,287.5454406738281,288.48358154296875,297.7284851074219,288.4518127441406,1.0,0.5978007912635803,1.0,1.0,0.0,1.0,-3.292013645172119,3.2920050621032715,8.72048894962063e-06,2.545516014099121,0.0,0.050000000745058,0.0,133.06373596191406,120.0,71.78762817382812,-0.0,2787.80224609375,1.0,283.1564025878906,289.13836669921875,288.1302795410156,288.0256652832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379740,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.8859297633171082,0.3111957013607025,0.2800438404083252,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999694824219,0.9409195780754088,0.3676186800003052,0.3474452495574951,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.9147418141365052,0.3413872420787811,0.2385665625333786,297.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.9017963409423828,0.3281078040599823,0.3105522990226745,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999389648437,0.9302217960357666,0.3565792143344879,1.6000486612319946,288.500244140625,286.1499938964844,288.5337829589844,287.58331298828125,288.5329895019531,297.70806884765625,288.50225830078125,1.0,0.5970907211303711,1.0,1.0,0.0,1.0,-3.334364891052246,3.33435606956482,8.946426532929763e-06,2.578309297561645,0.0,0.050000000745058,0.0,121.43040466308594,108.0,70.57141876220703,-0.0,2811.229736328125,1.0,283.1564025878906,289.13836669921875,288.13067626953125,288.0256652832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379800,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.8859297633171082,0.3111957013607025,0.2800438404083252,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999694824219,0.9409195780754088,0.3676186800003052,0.3474452495574951,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.9147418141365052,0.3413872420787811,0.2385665625333786,297.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.9017963409423828,0.3281078040599823,0.3105522990226745,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999389648437,0.9302217960357666,0.3565792143344879,1.6000486612319946,288.500244140625,286.1499938964844,288.5337829589844,287.58331298828125,288.5329895019531,297.70806884765625,288.50225830078125,1.0,0.5970907211303711,1.0,1.0,0.0,1.0,-3.334364891052246,3.33435606956482,8.946426532929763e-06,2.578309297561645,0.0,0.050000000745058,0.0,121.43040466308594,108.0,70.57141876220703,-0.0,2811.229736328125,1.0,283.1564025878906,289.13836669921875,288.13067626953125,288.0256652832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379860,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450439453125,0.9392505884170532,0.3145986497402191,0.2826409339904785,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.9923463463783264,0.3730676472187042,0.3520896732807159,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.9710997343063354,0.3459588587284088,0.2413996160030365,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54510498046875,0.958282709121704,0.332522302865982,0.3142347037792206,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.9837799668312072,0.3610639274120331,1.6178672313690186,288.5455322265625,286.1499938964844,288.5777893066406,287.6166687011719,288.5770263671875,297.6904602050781,288.54742431640625,1.0,0.5962948203086853,1.0,1.0,0.0,1.0,-3.371410131454468,3.371400833129883,9.146565389528403e-06,2.6070475578308105,0.0,0.050000000745058,0.0,110.7269287109375,108.0,68.95398712158203,-0.0,2829.7734375,1.0,283.1564025878906,289.13836669921875,288.1310729980469,288.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379920,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489501953125,0.944286584854126,0.3148878216743469,0.282867968082428,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491638183594,0.9959732890129088,0.3735631704330444,0.3525055348873138,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.549072265625,0.9754955768585204,0.3463490605354309,0.2416464686393737,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54901123046875,0.9630497694015504,0.3328999578952789,0.3145566582679748,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.987703263759613,0.3614458739757538,1.6194168329238892,288.5494384765625,286.1499938964844,288.5815124511719,287.6195068359375,288.5807800292969,297.6889953613281,288.55133056640625,1.0,0.5961769223213196,1.0,1.0,0.0,1.0,-3.3737359046936035,3.3737268447875977,9.159334695141297e-06,2.608901023864746,0.0,0.050000000745058,0.0,109.9110336303711,128.0,68.82215881347656,-0.0,2830.90087890625,1.0,283.1564025878906,289.13836669921875,288.131103515625,288.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12379980,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.9483890533447266,0.3184456527233124,0.286075234413147,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960388183594,0.9990000128746032,0.3795849084854126,0.3575952649116516,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.595947265625,0.9797081351280212,0.3511688709259033,0.2450162917375564,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9676913022994996,0.3375827074050903,0.3189830780029297,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59600830078125,0.991230845451355,0.3661569058895111,1.6405792236328125,288.5962829589844,286.1499938964844,288.6272888183594,287.6537780761719,288.6265869140625,297.67144775390625,288.59814453125,1.0,0.6044449806213379,1.0,1.0,0.0,1.0,-3.419021844863892,3.419012546539306,9.405893251823729e-06,2.6435508728027344,0.0,0.050000000745058,0.0,111.91116333007812,148.0,66.15831756591797,-0.0,2940.63525390625,1.0,283.1564025878906,289.13836669921875,288.13153076171875,288.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380040,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.9483890533447266,0.3184456527233124,0.286075234413147,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960388183594,0.9990000128746032,0.3795849084854126,0.3575952649116516,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.595947265625,0.9797081351280212,0.3511688709259033,0.2450162917375564,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9676913022994996,0.3375827074050903,0.3189830780029297,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59600830078125,0.991230845451355,0.3661569058895111,1.6405792236328125,288.5962829589844,286.1499938964844,288.6272888183594,287.6537780761719,288.6265869140625,297.67144775390625,288.59814453125,1.0,0.6044449806213379,1.0,1.0,0.0,1.0,-3.419021844863892,3.419012546539306,9.405893251823729e-06,2.6435508728027344,0.0,0.050000000745058,0.0,111.91116333007812,148.0,66.15831756591797,-0.0,2940.63525390625,1.0,283.1564025878906,289.13836669921875,288.13153076171875,288.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380100,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6189270019531,0.9340664148330688,0.320149302482605,0.2877457737922668,297.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.619140625,0.9904261231422424,0.3822693228721618,0.3609525859355926,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6190490722656,0.9678323864936828,0.3535017967224121,0.2467522472143173,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6190185546875,0.9548454284667968,0.3398604094982147,0.3212782740592956,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6190795898437,0.9804345369338988,0.3684304058551788,1.6514685153961182,288.619384765625,286.1499938964844,288.6493530273437,287.67010498046875,288.648681640625,297.6622009277344,288.6211853027344,1.0,0.6105079054832458,1.0,1.0,0.0,1.0,-3.444456100463867,3.444446563720703,9.547135050524956e-06,2.663507461547852,0.0,0.050000000745058,0.0,116.38373565673828,148.0,65.1087417602539,-0.0,3022.13623046875,1.0,283.1564025878906,289.13836669921875,288.1317443847656,288.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380160,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412658691406,0.9133487939834596,0.3217938244342804,0.2894287109375,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414489746094,0.97440904378891,0.3849222064018249,0.3636631965637207,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9486911296844482,0.3557693660259247,0.2484958171844482,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.9347527623176576,0.3420800268650055,0.3235909938812256,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.9626317620277404,0.3706332445144653,1.6623862981796265,288.6416931152344,286.1499938964844,288.6708374023437,287.68585205078125,288.670166015625,297.6524963378906,288.6434326171875,1.0,0.6172136068344116,1.0,1.0,0.0,1.0,-3.467750310897827,3.467740774154663,9.676648005552124e-06,2.68149995803833,0.0,0.050000000745058,0.0,122.57791137695312,168.0,63.645263671875,-0.0,3111.356689453125,1.0,283.1564025878906,289.13836669921875,288.1319274902344,288.0256042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380220,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68414306640625,0.8748457431793213,0.3249671161174774,0.2927927076816559,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.684326171875,0.9333231449127196,0.3901228606700897,0.3691033124923706,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842346191406,0.9056912660598756,0.3601391017436981,0.2519521117210388,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842041015625,0.8936946392059326,0.3463729619979858,0.3281938135623932,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68426513671875,0.9192879796028136,0.3748554289340973,1.683946132659912,288.6845397949219,286.1499938964844,288.7118225097656,287.7154235839844,288.7112121582031,297.63287353515625,288.6861572265625,1.0,0.6319891810417175,1.0,1.0,0.0,1.0,-3.51396918296814,3.5139591693878174,9.936481546901632e-06,2.717301845550537,0.0,0.050000000745058,0.0,138.04661560058594,188.0,60.48489761352539,-0.0,3310.859619140625,1.0,283.1564025878906,289.13836669921875,288.1323547363281,288.0256042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380280,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68414306640625,0.8748457431793213,0.3249671161174774,0.2927927076816559,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.684326171875,0.9333231449127196,0.3901228606700897,0.3691033124923706,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842346191406,0.9056912660598756,0.3601391017436981,0.2519521117210388,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842041015625,0.8936946392059326,0.3463729619979858,0.3281938135623932,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68426513671875,0.9192879796028136,0.3748554289340973,1.683946132659912,288.6845397949219,286.1499938964844,288.7118225097656,287.7154235839844,288.7112121582031,297.63287353515625,288.6861572265625,1.0,0.6319891810417175,1.0,1.0,0.0,1.0,-3.51396918296814,3.5139591693878174,9.936481546901632e-06,2.717301845550537,0.0,0.050000000745058,0.0,138.04661560058594,188.0,60.48489761352539,-0.0,3310.859619140625,1.0,283.1564025878906,289.13836669921875,288.1323547363281,288.0256042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380340,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7243347167969,0.8429967164993286,0.3279832601547241,0.2961118221282959,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7244873046875,0.8960514664649963,0.3951551020145416,0.3744920194149017,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.72442626953125,0.8719413876533508,0.3643094301223755,0.2553398013114929,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7243957519531,0.8608784675598145,0.350487470626831,0.3327244818210602,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7244567871094,0.8835273385047913,0.3788529932498932,1.7049561738967896,288.7247009277344,286.1499938964844,288.75,287.7422180175781,288.7494506835937,297.6136779785156,288.7261962890625,1.0,0.6476550698280334,1.0,1.0,0.0,1.0,-3.55924391746521,3.559233903884888,1.0194382412009872e-05,2.7523856163024902,0.0,0.050000000745058,0.0,156.01312255859375,208.0,56.87603378295898,-0.0,3528.304443359375,1.0,283.1564025878906,289.13836669921875,288.1327819824219,288.0256042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
