time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380400,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7243347167969,0.8429967164993286,0.3279832601547241,0.2961118221282959,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7244873046875,0.8960514664649963,0.3951551020145416,0.3744920194149017,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.72442626953125,0.8719413876533508,0.3643094301223755,0.2553398013114929,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7243957519531,0.8608784675598145,0.350487470626831,0.3327244818210602,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7244567871094,0.8835273385047913,0.3788529932498932,1.7049561738967896,288.7247009277344,286.1499938964844,288.75,287.7422180175781,288.7494506835937,297.6136779785156,288.7261962890625,1.0,0.6476550698280334,1.0,1.0,0.0,1.0,-3.55924391746521,3.559233903884888,1.0194382412009872e-05,2.7523856163024902,0.0,0.050000000745058,0.0,156.01312255859375,208.0,56.87603378295898,-0.0,3528.304443359375,1.0,283.1564025878906,289.13836669921875,288.1327819824219,288.0256042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380460,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7623291015625,0.8178476095199585,0.3308443427085876,0.2993451654911041,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.8679163455963135,0.4000057280063629,0.379768431186676,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624206542969,0.8452116847038269,0.3682936131954193,0.2586377263069153,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76239013671875,0.8351738452911377,0.3544343709945678,0.3371515274047851,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.762451171875,0.8556076288223267,0.382637619972229,1.725271463394165,288.7626953125,286.1499938964844,288.7866516113281,287.7675476074219,288.7861328125,297.5948791503906,288.7641296386719,1.0,0.6635869741439819,1.0,1.0,0.0,1.0,-3.603216171264648,3.603205919265747,1.0448048669786658e-05,2.786468029022217,0.0,0.050000000745058,0.0,175.41177368164062,211.0,53.92547607421875,-0.0,3756.593994140625,1.0,283.1564025878906,289.13836669921875,288.1331787109375,288.02557373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380520,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7623291015625,0.8178476095199585,0.3308443427085876,0.2993451654911041,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.8679163455963135,0.4000057280063629,0.379768431186676,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624206542969,0.8452116847038269,0.3682936131954193,0.2586377263069153,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76239013671875,0.8351738452911377,0.3544343709945678,0.3371515274047851,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.762451171875,0.8556076288223267,0.382637619972229,1.725271463394165,288.7626953125,286.1499938964844,288.7866516113281,287.7675476074219,288.7861328125,297.5948791503906,288.7641296386719,1.0,0.6635869741439819,1.0,1.0,0.0,1.0,-3.603216171264648,3.603205919265747,1.0448048669786658e-05,2.786468029022217,0.0,0.050000000745058,0.0,175.41177368164062,211.0,53.92547607421875,-0.0,3756.593994140625,1.0,283.1564025878906,289.13836669921875,288.1331787109375,288.02557373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380580,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998352050781,0.805802583694458,0.3335896134376526,0.3022023439407348,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.79998779296875,0.8558524250984192,0.4046965837478637,0.384612500667572,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999267578125,0.8337043523788452,0.3721276223659515,0.2616207301616668,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998962402344,0.8240334987640381,0.3582441806793213,0.341166228055954,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999572753906,0.8434351682662964,0.3862421214580536,1.7434368133544922,288.8001708984375,286.1499938964844,288.8233337402344,287.7928466796875,288.8227844238281,297.5767822265625,288.80157470703125,1.0,0.6747076511383057,1.0,1.0,0.0,1.0,-3.64276123046875,3.6427505016326895,1.067902849172242e-05,2.8171863555908203,0.0,0.050000000745058,0.0,187.70497131347656,199.0,52.575950622558594,-0.0,3934.409423828125,1.0,283.1564025878906,289.13836669921875,288.13360595703125,288.02557373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380640,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998352050781,0.805802583694458,0.3335896134376526,0.3022023439407348,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.79998779296875,0.8558524250984192,0.4046965837478637,0.384612500667572,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999267578125,0.8337043523788452,0.3721276223659515,0.2616207301616668,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998962402344,0.8240334987640381,0.3582441806793213,0.341166228055954,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999572753906,0.8434351682662964,0.3862421214580536,1.7434368133544922,288.8001708984375,286.1499938964844,288.8233337402344,287.7928466796875,288.8227844238281,297.5767822265625,288.80157470703125,1.0,0.6747076511383057,1.0,1.0,0.0,1.0,-3.64276123046875,3.6427505016326895,1.067902849172242e-05,2.8171863555908203,0.0,0.050000000745058,0.0,187.70497131347656,199.0,52.575950622558594,-0.0,3934.409423828125,1.0,283.1564025878906,289.13836669921875,288.13360595703125,288.02557373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380700,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8184814453125,0.8058854341506958,0.3349433839321136,0.3034415245056152,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81866455078125,0.8563893437385559,0.4069999456405639,0.3868150413036346,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8185729980469,0.8340408205986023,0.3740094900131225,0.2629543244838714,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.81854248046875,0.8244083523750305,0.3601165115833282,0.3429628014564514,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.818603515625,0.8436481356620789,0.3879966139793396,1.751450538635254,288.81884765625,286.1499938964844,288.8416748046875,287.80548095703125,288.84112548828125,297.5681457519531,288.8202209472656,1.0,0.6775333285331726,1.0,1.0,0.0,1.0,-3.6603152751922607,3.660304546356201,1.078244713426102e-05,2.8308494091033936,0.0,0.050000000745058,0.0,189.3212280273437,199.0,52.22268295288086,-0.0,3990.49365234375,1.0,283.1564025878906,289.13836669921875,288.1338195800781,288.02557373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380760,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8370666503906,0.8088661432266235,0.336298793554306,0.3045953810214996,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.83721923828125,0.8599345684051514,0.4092864096164703,0.3889108002185821,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.837158203125,0.8371652364730835,0.3758805096149444,0.2642129957675934,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8371276855469,0.8275190591812134,0.3619788289070129,0.3446589708328247,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8371887207031,0.8467322587966919,0.3897313177585602,1.7589433193206787,288.83740234375,286.1499938964844,288.8599853515625,287.8180847167969,288.8594665527344,297.5599365234375,288.8387451171875,1.0,0.6793017983436584,1.0,1.0,0.0,1.0,-3.676797866821289,3.6767868995666495,1.0879911314987112e-05,2.843645095825196,0.0,0.050000000745058,0.0,188.6961364746093,187.0,51.94852066040039,-0.0,4030.14453125,1.0,283.1564025878906,289.13836669921875,288.134033203125,288.0255432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380820,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87408447265625,0.8199259638786316,0.3390165865421295,0.3067646026611328,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8742370605469,0.8730632662773132,0.413817286491394,0.3929084241390228,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8741760253906,0.8489793539047241,0.379596471786499,0.2665987610816955,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8741455078125,0.8390827775001526,0.3656818866729736,0.3478765785694122,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87420654296875,0.8586556911468506,0.3931523561477661,1.7729780673980713,288.8744201660156,286.1499938964844,288.89666748046875,287.84332275390625,288.8961486816406,297.5447082519531,288.8757629394531,1.0,0.6807347536087036,1.0,1.0,0.0,1.0,-3.707849502563477,3.707838535308838,1.10646842585993e-05,2.867739677429199,0.0,0.050000000745058,0.0,183.49929809570312,175.0,51.618900299072266,-0.0,4080.232666015625,1.0,283.1564025878906,289.13836669921875,288.1344299316406,288.0255432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380880,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87408447265625,0.8199259638786316,0.3390165865421295,0.3067646026611328,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8742370605469,0.8730632662773132,0.413817286491394,0.3929084241390228,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8741760253906,0.8489793539047241,0.379596471786499,0.2665987610816955,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8741455078125,0.8390827775001526,0.3656818866729736,0.3478765785694122,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87420654296875,0.8586556911468506,0.3931523561477661,1.7729780673980713,288.8744201660156,286.1499938964844,288.89666748046875,287.84332275390625,288.8961486816406,297.5447082519531,288.8757629394531,1.0,0.6807347536087036,1.0,1.0,0.0,1.0,-3.707849502563477,3.707838535308838,1.10646842585993e-05,2.867739677429199,0.0,0.050000000745058,0.0,183.49929809570312,175.0,51.618900299072266,-0.0,4080.232666015625,1.0,283.1564025878906,289.13836669921875,288.1344299316406,288.0255432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12380940,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9110107421875,0.8360639214515686,0.3417336940765381,0.3088224828243255,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111633300781,0.8928046822547913,0.4182914793491363,0.3967339396476745,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111022949219,0.8670915365219116,0.3832737803459167,0.2688705027103424,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9110717773437,0.8566619157791138,0.3693545460700989,0.3509469926357269,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111328125,0.8770168423652649,0.3965098559856415,1.7861655950546265,288.9113464355469,286.1499938964844,288.9333190917969,287.8685302734375,288.93280029296875,297.53082275390625,288.91265869140625,1.0,0.6805205941200256,1.0,1.0,0.0,1.0,-3.737226486206055,3.737215280532837,1.124090158555191e-05,2.8905272483825684,0.0,0.050000000745058,0.0,175.20213317871094,163.0,51.4495964050293,-0.0,4106.666015625,1.0,283.1564025878906,289.13836669921875,288.1348571777344,288.0255432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381000,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9110107421875,0.8360639214515686,0.3417336940765381,0.3088224828243255,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111633300781,0.8928046822547913,0.4182914793491363,0.3967339396476745,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111022949219,0.8670915365219116,0.3832737803459167,0.2688705027103424,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9110717773437,0.8566619157791138,0.3693545460700989,0.3509469926357269,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111328125,0.8770168423652649,0.3965098559856415,1.7861655950546265,288.9113464355469,286.1499938964844,288.9333190917969,287.8685302734375,288.93280029296875,297.53082275390625,288.91265869140625,1.0,0.6805205941200256,1.0,1.0,0.0,1.0,-3.737226486206055,3.737215280532837,1.124090158555191e-05,2.8905272483825684,0.0,0.050000000745058,0.0,175.20213317871094,163.0,51.4495964050293,-0.0,4106.666015625,1.0,283.1564025878906,289.13836669921875,288.1348571777344,288.0255432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381060,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9478759765625,0.8580119013786316,0.3444377779960632,0.3108087182044983,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94805908203125,0.9201608896255492,0.4227010905742645,0.4004340767860412,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.947998046875,0.8917809724807739,0.386902391910553,0.2710611820220947,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9479675292969,0.8807806968688965,0.372988760471344,0.3539169430732727,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.947998046875,0.901854932308197,0.3997956216335296,1.7987276315689087,288.9482421875,286.1499938964844,288.9700012207031,287.89373779296875,288.969482421875,297.5180969238281,288.94952392578125,1.0,0.6793820858001709,1.0,1.0,0.0,1.0,-3.7653963565826416,3.765385150909424,1.1411181731091348e-05,2.912376880645752,0.0,0.050000000745058,0.0,165.18296813964844,151.0,51.363861083984375,-0.0,4119.00439453125,1.0,283.1564025878906,289.13836669921875,288.1352844238281,288.0255126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381120,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9478759765625,0.8580119013786316,0.3444377779960632,0.3108087182044983,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94805908203125,0.9201608896255492,0.4227010905742645,0.4004340767860412,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.947998046875,0.8917809724807739,0.386902391910553,0.2710611820220947,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9479675292969,0.8807806968688965,0.372988760471344,0.3539169430732727,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.947998046875,0.901854932308197,0.3997956216335296,1.7987276315689087,288.9482421875,286.1499938964844,288.9700012207031,287.89373779296875,288.969482421875,297.5180969238281,288.94952392578125,1.0,0.6793820858001709,1.0,1.0,0.0,1.0,-3.7653963565826416,3.765385150909424,1.1411181731091348e-05,2.912376880645752,0.0,0.050000000745058,0.0,165.18296813964844,151.0,51.363861083984375,-0.0,4119.00439453125,1.0,283.1564025878906,289.13836669921875,288.1352844238281,288.0255126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381180,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9847412109375,0.8877214193344116,0.3471201062202453,0.3127447366714477,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848937988281,0.9571724534034728,0.4270411133766174,0.4040355086326599,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848327636719,0.9257487058639526,0.39047572016716,0.2731891870498657,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848022460937,0.913018524646759,0.3765769600868225,0.3568110764026642,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98486328125,0.9371676445007324,0.4030040204524994,1.8107881546020508,288.9850769042969,286.1499938964844,289.00665283203125,287.9188842773437,289.00616455078125,297.5063171386719,288.98638916015625,1.0,0.6777439713478088,1.0,1.0,0.0,1.0,-3.7926180362701416,3.7926065921783447,1.1576948054425884e-05,2.933491945266724,0.0,0.050000000745058,0.0,154.26373291015625,139.0,51.31867599487305,-0.0,4122.97119140625,1.0,283.1564025878906,289.13836669921875,288.1356811523437,288.0255126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381240,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9847412109375,0.8877214193344116,0.3471201062202453,0.3127447366714477,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848937988281,0.9571724534034728,0.4270411133766174,0.4040355086326599,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848327636719,0.9257487058639526,0.39047572016716,0.2731891870498657,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848022460937,0.913018524646759,0.3765769600868225,0.3568110764026642,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98486328125,0.9371676445007324,0.4030040204524994,1.8107881546020508,288.9850769042969,286.1499938964844,289.00665283203125,287.9188842773437,289.00616455078125,297.5063171386719,288.98638916015625,1.0,0.6777439713478088,1.0,1.0,0.0,1.0,-3.7926180362701416,3.7926065921783447,1.1576948054425884e-05,2.933491945266724,0.0,0.050000000745058,0.0,154.26373291015625,139.0,51.31867599487305,-0.0,4122.97119140625,1.0,283.1564025878906,289.13836669921875,288.1356811523437,288.0255126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381300,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.003173828125,0.9062776565551758,0.3484520018100738,0.3136979341506958,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033264160156,0.9768394231796264,0.4291849732398987,0.4058045446872711,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.9476144313812256,0.3922411501407623,0.2742332518100738,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.9347880482673644,0.3783528506755829,0.3582340776920318,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.9583311676979064,0.4045789539813995,1.816654920578003,289.0035095214844,286.1499938964844,289.0249938964844,287.93145751953125,289.02447509765625,297.5007629394531,289.0047912597656,1.0,0.6768124103546143,1.0,1.0,0.0,1.0,-3.805923461914064,3.805911779403688,1.1658407856884878e-05,2.9438130855560303,0.0,0.050000000745058,0.0,148.61074829101562,139.0,51.30424880981445,-0.0,4122.837890625,1.0,283.1564025878906,289.13836669921875,288.1358947753906,288.0255126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381360,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0215759277344,0.9301043152809144,0.3497766554355621,0.3146418929100036,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0217590332031,0.9958019852638244,0.4313097894191742,0.4075525104999542,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0216979980469,0.9707015752792358,0.3939908444881439,0.2752642035484314,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02166748046875,0.959098756313324,0.380114883184433,0.3596411645412445,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0216979980469,0.9799103140830994,0.4061321914196014,1.822411060333252,289.0219421386719,286.1499938964844,289.0433349609375,287.94403076171875,289.0428161621094,297.4953918457031,289.023193359375,1.0,0.6758250594139099,1.0,1.0,0.0,1.0,-3.8190181255340576,3.8190064430236816,1.1738861758203711e-05,2.953972339630127,0.0,0.050000000745058,0.0,142.8720245361328,159.0,51.293643951416016,-0.0,4121.544921875,1.0,283.1564025878906,289.13836669921875,288.1361083984375,288.0254821777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381420,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582580566406,0.926297128200531,0.3523730337619781,0.3170405030250549,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05841064453125,0.9937280416488647,0.4354951679706573,0.4115689694881439,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.058349609375,0.9677640199661256,0.3974270522594452,0.2777128517627716,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0583190917969,0.9560929536819458,0.3835860192775726,0.3629865348339081,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0583801269531,0.9768056273460388,0.409166157245636,1.8363558053970337,289.05859375,286.1499938964844,289.0799865722656,287.9691162109375,289.0794982910156,297.4848937988281,289.05987548828125,1.0,0.682551383972168,1.0,1.0,0.0,1.0,-3.850492000579834,3.850480079650879,1.1932968845940197e-05,2.978257894515991,0.0,0.050000000745058,0.0,146.17123413085938,179.0,51.2177619934082,-0.0,4230.7783203125,1.0,283.1564025878906,289.13836669921875,288.13653564453125,288.0254821777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381480,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582580566406,0.926297128200531,0.3523730337619781,0.3170405030250549,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05841064453125,0.9937280416488647,0.4354951679706573,0.4115689694881439,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.058349609375,0.9677640199661256,0.3974270522594452,0.2777128517627716,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0583190917969,0.9560929536819458,0.3835860192775726,0.3629865348339081,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0583801269531,0.9768056273460388,0.409166157245636,1.8363558053970337,289.05859375,286.1499938964844,289.0799865722656,287.9691162109375,289.0794982910156,297.4848937988281,289.05987548828125,1.0,0.682551383972168,1.0,1.0,0.0,1.0,-3.850492000579834,3.850480079650879,1.1932968845940197e-05,2.978257894515991,0.0,0.050000000745058,0.0,146.17123413085938,179.0,51.2177619934082,-0.0,4230.7783203125,1.0,283.1564025878906,289.13836669921875,288.13653564453125,288.0254821777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381540,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0950622558594,0.8972902297973633,0.3548318743705749,0.3196342289447784,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0952453613281,0.9696820974349976,0.4395229518413543,0.4157732129096985,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951538085937,0.9384658336639404,0.4007107615470886,0.2803037762641907,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951538085937,0.9258887767791748,0.3869210183620453,0.3665401041507721,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951843261719,0.9484183192253112,0.4120326638221741,1.8511520624160769,289.09539794921875,286.1499938964844,289.1166687011719,287.99420166015625,289.1161499023437,297.4740600585937,289.0966796875,1.0,0.6930278539657593,1.0,1.0,0.0,1.0,-3.8838741779327393,3.883862018585205,1.2140911167080048e-05,3.0041236877441406,0.0,0.050000000745058,0.0,157.8233184814453,199.0,51.25114440917969,-0.0,4402.6005859375,1.0,283.1564025878906,289.13836669921875,288.1369323730469,288.0254821777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381600,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0950622558594,0.8972902297973633,0.3548318743705749,0.3196342289447784,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0952453613281,0.9696820974349976,0.4395229518413543,0.4157732129096985,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951538085937,0.9384658336639404,0.4007107615470886,0.2803037762641907,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951538085937,0.9258887767791748,0.3869210183620453,0.3665401041507721,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951843261719,0.9484183192253112,0.4120326638221741,1.8511520624160769,289.09539794921875,286.1499938964844,289.1166687011719,287.99420166015625,289.1161499023437,297.4740600585937,289.0966796875,1.0,0.6930278539657593,1.0,1.0,0.0,1.0,-3.8838741779327393,3.883862018585205,1.2140911167080048e-05,3.0041236877441406,0.0,0.050000000745058,0.0,157.8233184814453,199.0,51.25114440917969,-0.0,4402.6005859375,1.0,283.1564025878906,289.13836669921875,288.1369323730469,288.0254821777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12381660,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146850585937,0.8804782032966614,0.3560933768749237,0.3210438787937164,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1148681640625,0.9516232013702391,0.4416047930717468,0.418030321598053,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.11480712890625,0.9187676906585692,0.4023975133895874,0.2816978096961975,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1147766113281,0.9069513082504272,0.388640284538269,0.3684572577476501,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11480712890625,0.9285327792167664,0.4134884476661682,1.8590872287750244,289.1150207519531,286.1499938964844,289.1361999511719,288.007568359375,289.1357116699219,297.4680480957031,289.1163024902344,1.0,0.6995140910148621,1.0,1.0,0.0,1.0,-3.901822566986084,3.90181040763855,1.2253484783286694e-05,3.018040180206299,0.9700785279273988,0.050000000745058,0.0,166.05848693847656,199.0,51.26535034179688,-0.0,4509.30029296875,1.0,283.1564025878906,289.13836669921875,288.1371459960937,288.02545166015625,293.1499938964844,293.1499938964844,283.1499938964844,3.36748780682683e-06,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7431986409910394e-10,1.8820858760371088e-10,2.1070182057436604e-11,0.0006296562496572,0.0005870896275155,4.256659667589702e-05,0.0,0.0,-0.0,3.034980545635335e-05,0.0,1.1023971178188849e-13,0.3479974567890167,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12381720,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8929748535156,0.8660323023796082,0.3567432165145874,0.3221952319145202,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.89013671875,0.9344710111618042,0.4430384933948517,0.419929176568985,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.89129638671875,0.9024906158447266,0.4034640789031982,0.2828577756881714,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8917541503906,0.8919321298599243,0.3898005783557892,0.3700705468654632,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.89093017578125,0.911160409450531,0.4143887758255005,1.8656703233718872,288.8872985839844,286.1492004394531,289.1533203125,288.0192565917969,289.15283203125,297.4595642089844,288.86822509765625,1.0,0.7053942084312439,1.0,1.0,0.0,1.0,-3.916764736175537,3.916752338409424,1.2347913070698269e-05,3.029728651046753,0.985014021396637,0.050000000745058,0.0,174.0572967529297,219.0,1324.8670654296875,-0.0,4606.49267578125,1.0,283.18670654296875,289.1016540527344,288.09442138671875,288.2026062011719,293.1499938964844,293.1499938964844,283.1499938964844,14522.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509327292442321,0.1624670773744583,3.810608273369098e-09,4.241069793701172,4.24105978012085,9.9962289823452e-06,0.0,0.0,-0.0,1016.7019653320312,0.0,5.087992191314697,1891.8797607421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12381780,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.8316494822502136,0.3554351925849914,0.3224205672740936,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5422058105469,0.8932933807373047,0.4436966180801391,0.4219661653041839,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54254150390625,0.8653177618980408,0.4032490253448486,0.2837674617767334,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54266357421875,0.8559499979019165,0.3901080191135406,0.371725857257843,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424499511719,0.8728757500648499,0.4139263033866882,1.8703784942626955,288.5413513183594,286.1404113769531,289.19000244140625,288.0442810058594,289.18951416015625,297.41943359375,288.53564453125,1.0,0.7169932723045349,1.0,1.0,0.0,1.0,-3.928276300430298,3.928263902664185,1.2422036888892762e-05,3.039101839065552,1.0,0.050000000745058,0.0,195.52511596679688,239.0,2694.157958984375,-0.0,4784.6064453125,1.0,283.18408203125,288.7196350097656,288.59197998046875,288.74591064453125,293.1499938964844,293.1499938964844,283.1499938964844,14763.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521807610988617,0.3825954496860504,2.9775419907451806e-09,4.265899181365967,4.265889644622803,9.786141163203864e-06,0.0,0.0,-0.0,1134.7967529296875,0.0,12.48427677154541,1895.4337158203125,0.0,0.0,0.2140249758958816,1.0,0.0,3.0,1.0,0.0
12381840,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.8316494822502136,0.3554351925849914,0.3224205672740936,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5422058105469,0.8932933807373047,0.4436966180801391,0.4219661653041839,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54254150390625,0.8653177618980408,0.4032490253448486,0.2837674617767334,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54266357421875,0.8559499979019165,0.3901080191135406,0.371725857257843,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424499511719,0.8728757500648499,0.4139263033866882,1.8703784942626955,288.5413513183594,286.1404113769531,289.19000244140625,288.0442810058594,289.18951416015625,297.41943359375,288.53564453125,1.0,0.7169932723045349,1.0,1.0,0.0,1.0,-3.928276300430298,3.928263902664185,1.2422036888892762e-05,3.039101839065552,1.0,0.050000000745058,0.0,195.52511596679688,239.0,2694.157958984375,-0.0,4784.6064453125,1.0,283.18408203125,288.7196350097656,288.59197998046875,288.74591064453125,293.1499938964844,293.1499938964844,283.1499938964844,14763.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521807610988617,0.3825954496860504,2.9775419907451806e-09,4.265899181365967,4.265889644622803,9.786141163203864e-06,0.0,0.0,-0.0,1134.7967529296875,0.0,12.48427677154541,1895.4337158203125,0.0,0.0,0.2140249758958816,1.0,0.0,3.0,1.0,0.0
12381900,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4730529785156,0.8169679045677185,0.3546818792819977,0.322122186422348,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4725646972656,0.8767184615135193,0.4438327550888061,0.4225278794765472,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4727783203125,0.8496683835983276,0.4029791355133056,0.2838911712169647,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.47283935546875,0.8409541249275208,0.3900702893733978,0.3721298277378082,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47271728515625,0.8567359447479248,0.413453608751297,1.8704079389572144,288.4721374511719,286.135986328125,289.2083435058594,288.0567932128906,289.20782470703125,297.39898681640625,288.4690856933594,1.0,0.7223048210144043,1.0,1.0,0.0,1.0,-3.929265022277832,3.929252624511719,1.242840153281577e-05,3.039902925491333,1.0,0.050000000745058,0.0,206.6364898681641,239.0,2992.599609375,-0.0,4862.2021484375,1.0,283.1781921386719,288.46636962890625,288.8053283691406,288.9578857421875,293.1499938964844,293.1499938964844,283.1499938964844,15732.6845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1571027785539627,0.4340696036815643,3.079630994662352e-09,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,1097.8734130859375,0.0,15.178875923156738,1895.43701171875,0.0,0.0,0.2226801216602325,1.0,0.0,3.0,1.0,0.0
12381960,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4376220703125,0.8038087487220764,0.3541395962238312,0.3219389617443084,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4374084472656,0.8629018664360046,0.4440955519676208,0.4231313467025757,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375,0.8367823958396912,0.4028635025024414,0.2840648889541626,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375305175781,0.8285319805145264,0.3901398777961731,0.372561365365982,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4374694824219,0.8433912396430969,0.413081556558609,1.870499968528748,288.43719482421875,286.2300720214844,289.2266540527344,288.0692749023437,289.2261657714844,297.38092041015625,288.4358215332031,1.0,0.7274810671806335,1.0,1.0,0.0,1.0,-3.930607795715332,3.9305953979492174,1.2436863471521065e-05,3.04093074798584,1.0,0.050000000745058,0.0,217.37277221679688,227.0,3171.6904296875,-0.0,4938.39697265625,1.0,283.17266845703125,288.2884521484375,288.99957275390625,289.15496826171875,293.1499938964844,293.1499938964844,283.1499938964844,16448.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1606382131576538,0.4641943275928497,3.153985517201363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1086.37060546875,0.0,17.019556045532227,1895.4371337890625,0.0,0.0,0.2285565137863159,1.0,0.0,3.0,1.0,0.0
12382020,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.7977303266525269,0.3537619113922119,0.3215712904930115,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.8576135039329529,0.4451275169849396,0.4241290390491485,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.8315377831459045,0.4032033383846283,0.2843076884746551,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.8235539197921753,0.3907332718372345,0.373163640499115,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.8376752734184265,0.412806749343872,1.869459629058838,288.4203491210937,286.3182678222656,289.2633361816406,288.0942687988281,289.2628479003906,297.35308837890625,288.42047119140625,1.0,0.729176938533783,1.0,1.0,0.0,1.0,-3.931134223937988,3.931121826171875,1.2440428690752016e-05,3.041414260864258,1.0,0.050000000745058,0.0,222.3289489746093,215.0,3353.95849609375,-0.0,4973.29833984375,1.0,283.1640930175781,288.1285705566406,289.35174560546875,289.5160827636719,293.1499938964844,293.1499938964844,283.1499938964844,17319.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1648434847593307,0.4910478293895721,3.242944579540108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.6748046875,0.0,18.992271423339844,1895.4371337890625,0.0,0.0,0.2350098341703415,1.0,0.0,3.0,1.0,0.0
12382080,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.7977303266525269,0.3537619113922119,0.3215712904930115,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.8576135039329529,0.4451275169849396,0.4241290390491485,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.8315377831459045,0.4032033383846283,0.2843076884746551,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.8235539197921753,0.3907332718372345,0.373163640499115,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.8376752734184265,0.412806749343872,1.869459629058838,288.4203491210937,286.3182678222656,289.2633361816406,288.0942687988281,289.2628479003906,297.35308837890625,288.42047119140625,1.0,0.729176938533783,1.0,1.0,0.0,1.0,-3.931134223937988,3.931121826171875,1.2440428690752016e-05,3.041414260864258,1.0,0.050000000745058,0.0,222.3289489746093,215.0,3353.95849609375,-0.0,4973.29833984375,1.0,283.1640930175781,288.1285705566406,289.35174560546875,289.5160827636719,293.1499938964844,293.1499938964844,283.1499938964844,17319.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1648434847593307,0.4910478293895721,3.242944579540108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.6748046875,0.0,18.992271423339844,1895.4371337890625,0.0,0.0,0.2350098341703415,1.0,0.0,3.0,1.0,0.0
12382140,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43365478515625,0.8029080033302307,0.3541490137577057,0.3216002285480499,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337463378906,0.8637682199478149,0.4467588663101196,0.4253579080104828,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4336853027344,0.8368438482284546,0.4041918814182281,0.2847638428211212,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4336853027344,0.8289187550544739,0.3918866813182831,0.3739520013332367,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.8426468968391418,0.4131277799606323,1.8694485425949097,288.433837890625,286.4049987792969,289.29998779296875,288.11920166015625,289.29949951171875,297.3346862792969,288.4345092773437,1.0,0.727444589138031,1.0,1.0,0.0,1.0,-3.934128999710083,3.934116363525391,1.245937164640054e-05,3.0437252521514893,1.0,0.050000000745058,0.0,218.07321166992188,203.0,3437.5771484375,-0.0,4953.8173828125,1.0,283.1585998535156,288.0928649902344,289.6683349609375,289.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17723.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1667566448450088,0.4987577497959137,3.2835993923896463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1105.9112548828125,0.0,19.74004364013672,1895.4371337890625,0.0,0.0,0.2376581132411956,1.0,0.0,3.0,1.0,0.0
12382200,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43365478515625,0.8029080033302307,0.3541490137577057,0.3216002285480499,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337463378906,0.8637682199478149,0.4467588663101196,0.4253579080104828,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4336853027344,0.8368438482284546,0.4041918814182281,0.2847638428211212,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4336853027344,0.8289187550544739,0.3918866813182831,0.3739520013332367,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.8426468968391418,0.4131277799606323,1.8694485425949097,288.433837890625,286.4049987792969,289.29998779296875,288.11920166015625,289.29949951171875,297.3346862792969,288.4345092773437,1.0,0.727444589138031,1.0,1.0,0.0,1.0,-3.934128999710083,3.934116363525391,1.245937164640054e-05,3.0437252521514893,1.0,0.050000000745058,0.0,218.07321166992188,203.0,3437.5771484375,-0.0,4953.8173828125,1.0,283.1585998535156,288.0928649902344,289.6683349609375,289.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17723.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1667566448450088,0.4987577497959137,3.2835993923896463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1105.9112548828125,0.0,19.74004364013672,1895.4371337890625,0.0,0.0,0.2376581132411956,1.0,0.0,3.0,1.0,0.0
12382260,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45855712890625,0.8139039874076843,0.354985237121582,0.3219308853149414,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45867919921875,0.8763910531997681,0.4487604796886444,0.4268132150173187,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586486816406,0.8480655550956726,0.4055685698986053,0.2854042947292328,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586181640625,0.8399893641471863,0.3933990597724914,0.3749511539936065,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586486816406,0.853640079498291,0.4138350784778595,1.870572805404663,288.45880126953125,286.4902648925781,289.336669921875,288.1441345214844,289.336181640625,297.3224792480469,288.459716796875,1.0,0.7241392135620117,1.0,1.0,0.0,1.0,-3.9396026134490967,3.939590215682984,1.2494106158555953e-05,3.047973155975342,1.0,0.050000000745058,0.0,209.53916931152344,191.0,3484.507080078125,-0.0,4913.03564453125,1.0,283.1552124023437,288.09844970703125,289.9557189941406,290.13897705078125,293.1499938964844,293.1499938964844,283.1499938964844,17894.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1675605624914169,0.5004205107688904,3.300717699161737e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.4105224609375,0.0,19.99118995666504,1895.4371337890625,0.0,0.0,0.2386687248945236,1.0,0.0,3.0,1.0,0.0
12382320,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45855712890625,0.8139039874076843,0.354985237121582,0.3219308853149414,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45867919921875,0.8763910531997681,0.4487604796886444,0.4268132150173187,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586486816406,0.8480655550956726,0.4055685698986053,0.2854042947292328,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586181640625,0.8399893641471863,0.3933990597724914,0.3749511539936065,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586486816406,0.853640079498291,0.4138350784778595,1.870572805404663,288.45880126953125,286.4902648925781,289.336669921875,288.1441345214844,289.336181640625,297.3224792480469,288.459716796875,1.0,0.7241392135620117,1.0,1.0,0.0,1.0,-3.9396026134490967,3.939590215682984,1.2494106158555953e-05,3.047973155975342,1.0,0.050000000745058,0.0,209.53916931152344,191.0,3484.507080078125,-0.0,4913.03564453125,1.0,283.1552124023437,288.09844970703125,289.9557189941406,290.13897705078125,293.1499938964844,293.1499938964844,283.1499938964844,17894.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1675605624914169,0.5004205107688904,3.300717699161737e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.4105224609375,0.0,19.99118995666504,1895.4371337890625,0.0,0.0,0.2386687248945236,1.0,0.0,3.0,1.0,0.0
