time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382380,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4882507324219,0.8281997442245483,0.3560642600059509,0.322440356016159,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.8938196897506714,0.4509603977203369,0.4284087717533111,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.48834228515625,0.8638625741004944,0.4071497917175293,0.286154180765152,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48834228515625,0.855457603931427,0.3951125741004944,0.376090943813324,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4883728027344,0.8692614436149597,0.41475510597229,1.872433423995972,288.4885559082031,286.5740661621094,289.3733215332031,288.16900634765625,289.3728332519531,297.3139343261719,288.4895324707031,1.0,0.7201609015464783,1.0,1.0,0.0,1.0,-3.946648836135864,3.946636438369751,1.2538934242911637e-05,3.0534555912017822,1.0,0.050000000745058,0.0,199.03135681152344,179.0,3516.591064453125,-0.0,4863.58251953125,1.0,283.1531677246094,288.1188049316406,290.2170715332031,290.40887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17962.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1678756475448608,0.5005037784576416,3.3074327721038803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1138.47265625,0.0,20.065326690673828,1895.4371337890625,0.0,0.0,0.239028051495552,1.0,0.0,3.0,1.0,0.0
12382440,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4882507324219,0.8281997442245483,0.3560642600059509,0.322440356016159,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.8938196897506714,0.4509603977203369,0.4284087717533111,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.48834228515625,0.8638625741004944,0.4071497917175293,0.286154180765152,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48834228515625,0.855457603931427,0.3951125741004944,0.376090943813324,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4883728027344,0.8692614436149597,0.41475510597229,1.872433423995972,288.4885559082031,286.5740661621094,289.3733215332031,288.16900634765625,289.3728332519531,297.3139343261719,288.4895324707031,1.0,0.7201609015464783,1.0,1.0,0.0,1.0,-3.946648836135864,3.946636438369751,1.2538934242911637e-05,3.0534555912017822,1.0,0.050000000745058,0.0,199.03135681152344,179.0,3516.591064453125,-0.0,4863.58251953125,1.0,283.1531677246094,288.1188049316406,290.2170715332031,290.40887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17962.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1678756475448608,0.5005037784576416,3.3074327721038803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1138.47265625,0.0,20.065326690673828,1895.4371337890625,0.0,0.0,0.239028051495552,1.0,0.0,3.0,1.0,0.0
12382500,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5039978027344,0.8366039991378784,0.3566584885120392,0.3227378726005554,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.504150390625,0.9041570425033568,0.4521013498306274,0.4292378723621368,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.50408935546875,0.8734287619590759,0.4079829454421997,0.2865534424781799,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50408935546875,0.8648375272750854,0.396013468503952,0.3766947984695434,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5041198730469,0.8787282109260559,0.4152591526508331,1.873530030250549,288.5043029785156,286.5678405761719,289.39166259765625,288.18145751953125,289.39117431640625,297.3105773925781,288.5053100585937,1.0,0.7180517911911011,1.0,1.0,0.0,1.0,-3.9505319595336914,3.950519323348999,1.256368250324158e-05,3.0564801692962646,1.0,0.050000000745058,0.0,193.40359497070312,179.0,3529.958251953125,-0.0,4837.349609375,1.0,283.1524963378906,288.1315002441406,290.3385009765625,290.5343017578125,293.1499938964844,293.1499938964844,283.1499938964844,17977.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679468005895614,0.5004148483276367,3.3089497808447277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1146.2838134765625,0.0,20.077375411987305,1895.4371337890625,0.0,0.0,0.2391022443771362,1.0,0.0,3.0,1.0,0.0
12382560,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5200500488281,0.8460133671760559,0.3572755753993988,0.3230540156364441,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52020263671875,0.9163644909858704,0.4532566666603088,0.4300785958766937,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201416015625,0.88413006067276,0.4088315367698669,0.2869620323181152,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201110839844,0.8753694891929626,0.3969312906265259,0.3773125410079956,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201416015625,0.8893053531646729,0.415778249502182,1.874686598777771,288.5203552246094,286.6564025878906,289.4100036621094,288.1938781738281,289.4095153808594,297.3075866699219,288.5213623046875,1.0,0.7159029841423035,1.0,1.0,0.0,1.0,-3.954551935195923,3.954539299011232,1.2589332982315682e-05,3.05961275100708,1.0,0.050000000745058,0.0,187.6471710205078,167.0,3542.41748046875,-0.0,4810.60498046875,1.0,283.1519470214844,288.1450500488281,290.45440673828125,290.6540832519531,293.1499938964844,293.1499938964844,283.1499938964844,17986.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679902970790863,0.5003215074539185,3.309877039114894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1153.9625244140625,0.0,20.08303451538086,1895.4371337890625,0.0,0.0,0.2391450852155685,1.0,0.0,3.0,1.0,0.0
12382620,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5526733398437,0.868613600730896,0.3585566282272339,0.3237257599830627,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5528259277344,0.945959448814392,0.4555901885032654,0.4317788779735565,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527648925781,0.9094190001487732,0.4105550646781921,0.2877954542636871,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.552734375,0.9002082347869873,0.398797333240509,0.37857386469841,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527648925781,0.9146891236305236,0.4168384373188019,1.877090573310852,288.5529479980469,286.7372741699219,289.4466552734375,288.2187194824219,289.4461669921875,297.302490234375,288.55401611328125,1.0,0.711539089679718,1.0,1.0,0.0,1.0,-3.9628219604492174,3.9628093242645264,1.2642194633372128e-05,3.0660600662231445,1.0,0.050000000745058,0.0,175.9195098876953,155.0,3565.810302734375,-0.0,4756.1806640625,1.0,283.15118408203125,288.1736145019531,290.6717834472656,290.8787536621094,293.1499938964844,293.1499938964844,283.1499938964844,17995.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680336892604828,0.5001707077026367,3.310802298983616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.9683837890625,0.0,20.086153030395508,1895.4371337890625,0.0,0.0,0.2391841113567352,1.0,0.0,3.0,1.0,0.0
12382680,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5526733398437,0.868613600730896,0.3585566282272339,0.3237257599830627,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5528259277344,0.945959448814392,0.4555901885032654,0.4317788779735565,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527648925781,0.9094190001487732,0.4105550646781921,0.2877954542636871,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.552734375,0.9002082347869873,0.398797333240509,0.37857386469841,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527648925781,0.9146891236305236,0.4168384373188019,1.877090573310852,288.5529479980469,286.7372741699219,289.4466552734375,288.2187194824219,289.4461669921875,297.302490234375,288.55401611328125,1.0,0.711539089679718,1.0,1.0,0.0,1.0,-3.9628219604492174,3.9628093242645264,1.2642194633372128e-05,3.0660600662231445,1.0,0.050000000745058,0.0,175.9195098876953,155.0,3565.810302734375,-0.0,4756.1806640625,1.0,283.15118408203125,288.1736145019531,290.6717834472656,290.8787536621094,293.1499938964844,293.1499938964844,283.1499938964844,17995.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680336892604828,0.5001707077026367,3.310802298983616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.9683837890625,0.0,20.086153030395508,1895.4371337890625,0.0,0.0,0.2391841113567352,1.0,0.0,3.0,1.0,0.0
12382740,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5856628417969,0.8977018594741821,0.3598854541778564,0.3244390189647674,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5858154296875,0.978298544883728,0.4579362273216247,0.4334898293018341,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.58575439453125,0.9441048502922058,0.4122970998287201,0.2886407375335693,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.58575439453125,0.9338865876197816,0.4006868302822113,0.3798561692237854,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5857849121094,0.948990523815155,0.417906105518341,1.8795281648635864,288.5859680175781,286.8166809082031,289.4833374023437,288.2435302734375,289.4828491210937,297.2982788085937,288.5870056152344,1.0,0.7071248292922974,1.0,1.0,0.0,1.0,-3.971235036849976,3.971222400665283,1.2696093108388595e-05,3.072621583938598,1.0,0.050000000745058,0.0,164.0365753173828,143.0,3588.068603515625,-0.0,4700.8916015625,1.0,283.1507263183594,288.2032470703125,290.87017822265625,291.0838623046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680479198694229,0.5000820755958557,3.3111053898693403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1183.48291015625,0.0,20.0854549407959,1895.4371337890625,0.0,0.0,0.2391943782567978,1.0,0.0,3.0,1.0,0.0
12382800,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5856628417969,0.8977018594741821,0.3598854541778564,0.3244390189647674,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5858154296875,0.978298544883728,0.4579362273216247,0.4334898293018341,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.58575439453125,0.9441048502922058,0.4122970998287201,0.2886407375335693,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.58575439453125,0.9338865876197816,0.4006868302822113,0.3798561692237854,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5857849121094,0.948990523815155,0.417906105518341,1.8795281648635864,288.5859680175781,286.8166809082031,289.4833374023437,288.2435302734375,289.4828491210937,297.2982788085937,288.5870056152344,1.0,0.7071248292922974,1.0,1.0,0.0,1.0,-3.971235036849976,3.971222400665283,1.2696093108388595e-05,3.072621583938598,1.0,0.050000000745058,0.0,164.0365753173828,143.0,3588.068603515625,-0.0,4700.8916015625,1.0,283.1507263183594,288.2032470703125,290.87017822265625,291.0838623046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680479198694229,0.5000820755958557,3.3111053898693403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1183.48291015625,0.0,20.0854549407959,1895.4371337890625,0.0,0.0,0.2391943782567978,1.0,0.0,3.0,1.0,0.0
12382860,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6185607910156,0.9311462640762328,0.3612152934074402,0.3252485990524292,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61871337890625,0.9990000128746032,0.460509717464447,0.4275116920471191,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61865234375,0.9769245982170104,0.4140130281448364,0.2895419001579284,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6186218261719,0.9682826399803162,0.4025540649890899,0.3812178373336792,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61865234375,0.9805033206939696,0.418933629989624,1.8822652101516724,288.61883544921875,286.89459228515625,289.5199890136719,288.2683410644531,289.5195007324219,297.2948303222656,288.6197204589844,1.0,0.7021130323410034,1.0,1.0,0.0,1.0,-3.9711217880249023,3.97110915184021,1.269749009225052e-05,3.0732195377349854,1.0,0.050000000745058,0.0,153.7298126220703,163.0,3608.928955078125,-0.0,4630.47802734375,1.0,283.15045166015625,288.2332763671875,291.0521240234375,291.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680521368980407,0.5000367164611816,3.311195317934334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.5343017578125,0.0,20.084413528442383,1895.4371337890625,0.0,0.0,0.2391961961984634,1.0,0.0,3.0,1.0,0.0
12382920,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6185607910156,0.9311462640762328,0.3612152934074402,0.3252485990524292,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61871337890625,0.9990000128746032,0.460509717464447,0.4275116920471191,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61865234375,0.9769245982170104,0.4140130281448364,0.2895419001579284,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6186218261719,0.9682826399803162,0.4025540649890899,0.3812178373336792,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61865234375,0.9805033206939696,0.418933629989624,1.8822652101516724,288.61883544921875,286.89459228515625,289.5199890136719,288.2683410644531,289.5195007324219,297.2948303222656,288.6197204589844,1.0,0.7021130323410034,1.0,1.0,0.0,1.0,-3.9711217880249023,3.97110915184021,1.269749009225052e-05,3.0732195377349854,1.0,0.050000000745058,0.0,153.7298126220703,163.0,3608.928955078125,-0.0,4630.47802734375,1.0,283.15045166015625,288.2332763671875,291.0521240234375,291.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680521368980407,0.5000367164611816,3.311195317934334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.5343017578125,0.0,20.084413528442383,1895.4371337890625,0.0,0.0,0.2391961961984634,1.0,0.0,3.0,1.0,0.0
12382980,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6507568359375,0.928785800933838,0.3625671565532684,0.32647305727005,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.65093994140625,0.9990000128746032,0.4638213217258453,0.4319273233413696,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6508483886719,0.9750849604606628,0.4157381355762481,0.2907535135746002,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6508483886719,0.9664866924285888,0.4044396877288818,0.3830065727233886,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65087890625,0.9782211184501648,0.4199661314487457,1.8869624137878416,288.6510925292969,286.9710693359375,289.5566711425781,288.2930908203125,289.5561828613281,297.2941589355469,288.6523132324219,1.0,0.7060706615447998,1.0,1.0,0.0,1.0,-3.98705530166626,3.987042665481568,1.2796584087482188e-05,3.0845837593078613,1.0,0.050000000745058,0.0,155.52279663085938,183.0,3631.544921875,-0.0,4690.56982421875,1.0,283.1502685546875,288.2630310058594,291.2200622558594,291.4457702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532246828079,0.5000147819519043,3.3112186326178517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.0667724609375,0.0,20.08369827270508,1895.4371337890625,0.0,0.0,0.2391960024833679,1.0,0.0,3.0,1.0,0.0
12383040,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6507568359375,0.928785800933838,0.3625671565532684,0.32647305727005,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.65093994140625,0.9990000128746032,0.4638213217258453,0.4319273233413696,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6508483886719,0.9750849604606628,0.4157381355762481,0.2907535135746002,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6508483886719,0.9664866924285888,0.4044396877288818,0.3830065727233886,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65087890625,0.9782211184501648,0.4199661314487457,1.8869624137878416,288.6510925292969,286.9710693359375,289.5566711425781,288.2930908203125,289.5561828613281,297.2941589355469,288.6523132324219,1.0,0.7060706615447998,1.0,1.0,0.0,1.0,-3.98705530166626,3.987042665481568,1.2796584087482188e-05,3.0845837593078613,1.0,0.050000000745058,0.0,155.52279663085938,183.0,3631.544921875,-0.0,4690.56982421875,1.0,283.1502685546875,288.2630310058594,291.2200622558594,291.4457702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532246828079,0.5000147819519043,3.3112186326178517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.0667724609375,0.0,20.08369827270508,1895.4371337890625,0.0,0.0,0.2391960024833679,1.0,0.0,3.0,1.0,0.0
12383100,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66949462890625,0.9190519452095032,0.3632457852363586,0.3271944522857666,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.669677734375,0.9973199367523192,0.4647705256938934,0.4397764205932617,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66961669921875,0.9666399955749512,0.4166002869606018,0.2914418280124664,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6695861816406,0.9576485753059388,0.4053857326507568,0.3840166628360748,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.66961669921875,0.9697089195251464,0.4204782843589782,1.8898333311080933,288.6698608398437,286.9630126953125,289.57501220703125,288.3054504394531,289.57452392578125,297.2920837402344,288.6711120605469,1.0,0.7102423906326294,1.0,1.0,0.0,1.0,-4.003139495849609,4.003126621246338,1.2900693036499432e-05,3.0972371101379395,1.0,0.050000000745058,0.0,159.40692138671875,183.0,3644.594970703125,-0.0,4765.431640625,1.0,283.15020751953125,288.2782592773437,291.2987670898437,291.5272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.7608923371881247e-05,1.0,0.0,0.0,0.168053314089775,0.5000092387199402,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1217.7803955078125,0.0,20.08347511291504,1895.4371337890625,0.0,0.0,0.2391957491636276,1.0,0.0,3.0,1.0,0.0
12383160,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.9006671905517578,0.3638702034950256,0.3280169367790222,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877746582031,0.9827700257301332,0.4655734300613403,0.4408265054225921,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.9479732513427734,0.4174064993858337,0.2922075688838959,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.9383773803710938,0.4062776863574981,0.3851332366466522,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.951043963432312,0.4209284484386444,1.893179178237915,288.6879272460937,287.04608154296875,289.59332275390625,288.3178100585937,289.59283447265625,297.2890319824219,288.6890563964844,1.0,0.7146911025047302,1.0,1.0,0.0,1.0,-4.011440277099609,4.011427402496338,1.2954513294971548e-05,3.1037442684173584,1.0,0.050000000745058,0.0,166.3351593017578,203.0,3655.48046875,-0.0,4838.51904296875,1.0,283.1501770019531,288.2939453125,291.3744201660156,291.60552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0088658267632126,1.0,0.0,0.0,0.168053314089775,0.5000056624412537,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1224.50537109375,0.0,20.08331871032715,1895.4371337890625,0.0,0.0,0.2391955107450485,1.0,0.0,3.0,1.0,0.0
12383220,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.8675379753112793,0.3650606274604797,0.3296696841716766,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72296142578125,0.9473630785942078,0.4674204289913177,0.4430915713310241,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.9089354276657104,0.4189546704292297,0.293741375207901,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.9005435705184937,0.4080026149749756,0.3873747587203979,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.9112972617149352,0.4217481911182403,1.8998095989227293,288.7230834960937,287.1195983886719,289.6300048828125,288.342529296875,289.6295166015625,297.2837829589844,288.7242126464844,1.0,0.7247121334075928,1.0,1.0,0.0,1.0,-4.028682708740234,4.028669834136963,1.306626381847309e-05,3.117131471633911,1.0,0.050000000745058,0.0,182.63424682617188,223.0,3677.3056640625,-0.0,5003.8115234375,1.0,283.15008544921875,288.32568359375,291.5169372558594,291.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0439144186675548,1.0,0.0,0.0,0.1680532246828079,0.5000019669532776,3.3112186326178517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.7138671875,0.0,20.08313751220703,1895.4371337890625,0.0,0.0,0.2391951829195022,1.0,0.0,3.0,1.0,0.0
12383280,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.8675379753112793,0.3650606274604797,0.3296696841716766,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72296142578125,0.9473630785942078,0.4674204289913177,0.4430915713310241,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.9089354276657104,0.4189546704292297,0.293741375207901,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.9005435705184937,0.4080026149749756,0.3873747587203979,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.9112972617149352,0.4217481911182403,1.8998095989227293,288.7230834960937,287.1195983886719,289.6300048828125,288.342529296875,289.6295166015625,297.2837829589844,288.7242126464844,1.0,0.7247121334075928,1.0,1.0,0.0,1.0,-4.028682708740234,4.028669834136963,1.306626381847309e-05,3.117131471633911,1.0,0.050000000745058,0.0,182.63424682617188,223.0,3677.3056640625,-0.0,5003.8115234375,1.0,283.15008544921875,288.32568359375,291.5169372558594,291.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0439144186675548,1.0,0.0,0.0,0.1680532246828079,0.5000019669532776,3.3112186326178517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.7138671875,0.0,20.08313751220703,1895.4371337890625,0.0,0.0,0.2391951829195022,1.0,0.0,3.0,1.0,0.0
12383340,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75799560546875,0.8400571346282959,0.3661932945251465,0.3313387632369995,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7581481933594,0.9121543765068054,0.4693866372108459,0.4455997347831726,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.8784170150756836,0.4204344451427459,0.2952810823917389,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.758056640625,0.8708091974258423,0.4096632599830627,0.3896288275718689,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.8799844980239868,0.4224795997142792,1.906387209892273,288.75830078125,287.1916809082031,289.6666564941406,288.3672180175781,289.66619873046875,297.279052734375,288.7594299316406,1.0,0.7355367541313171,1.0,1.0,0.0,1.0,-4.046196937561035,4.046184062957764,1.3180281712266153e-05,3.130734443664551,1.0,0.050000000745058,0.0,200.90890502929688,243.0,3699.46337890625,-0.0,5185.02294921875,1.0,283.1500549316406,288.3572692871094,291.64874267578125,291.8895874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.100392498075962,1.0,0.0,0.0,0.1680531501770019,0.5000006556510925,3.311217078305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.538818359375,0.0,20.08306121826172,1895.4371337890625,0.0,0.0,0.2391950041055679,1.0,0.0,3.0,1.0,0.0
12383400,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75799560546875,0.8400571346282959,0.3661932945251465,0.3313387632369995,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7581481933594,0.9121543765068054,0.4693866372108459,0.4455997347831726,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.8784170150756836,0.4204344451427459,0.2952810823917389,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.758056640625,0.8708091974258423,0.4096632599830627,0.3896288275718689,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.8799844980239868,0.4224795997142792,1.906387209892273,288.75830078125,287.1916809082031,289.6666564941406,288.3672180175781,289.66619873046875,297.279052734375,288.7594299316406,1.0,0.7355367541313171,1.0,1.0,0.0,1.0,-4.046196937561035,4.046184062957764,1.3180281712266153e-05,3.130734443664551,1.0,0.050000000745058,0.0,200.90890502929688,243.0,3699.46337890625,-0.0,5185.02294921875,1.0,283.1500549316406,288.3572692871094,291.64874267578125,291.8895874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.100392498075962,1.0,0.0,0.0,0.1680531501770019,0.5000006556510925,3.311217078305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.538818359375,0.0,20.08306121826172,1895.4371337890625,0.0,0.0,0.2391950041055679,1.0,0.0,3.0,1.0,0.0
12383460,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7931823730469,0.8178512454032898,0.3672858476638794,0.3330069184303283,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933654785156,0.8854560256004333,0.4713646471500397,0.4481761455535888,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79327392578125,0.8537153005599976,0.421861857175827,0.2968117594718933,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79327392578125,0.8468194603919983,0.4112738370895386,0.3918731808662414,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79327392578125,0.8546717166900635,0.4231391847133636,1.9128202199935915,288.7934875488281,287.26226806640625,289.7033386230469,288.3918762207031,289.7028503417969,297.2745361328125,288.79461669921875,1.0,0.7466758489608765,1.0,1.0,0.0,1.0,-4.063596725463867,4.0635833740234375,1.3294049495016225e-05,3.1442503929138184,1.0,0.050000000745058,0.0,220.20835876464844,261.0,3721.62841796875,-0.0,5374.52392578125,1.0,283.1500244140625,288.3887939453125,291.7710266113281,292.0162658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.176370233297348,1.0,0.0,0.0,0.1680531054735183,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1263.041748046875,0.0,20.0830307006836,1895.4371337890625,0.0,0.0,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
12383520,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7931823730469,0.8178512454032898,0.3672858476638794,0.3330069184303283,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933654785156,0.8854560256004333,0.4713646471500397,0.4481761455535888,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79327392578125,0.8537153005599976,0.421861857175827,0.2968117594718933,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79327392578125,0.8468194603919983,0.4112738370895386,0.3918731808662414,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79327392578125,0.8546717166900635,0.4231391847133636,1.9128202199935915,288.7934875488281,287.26226806640625,289.7033386230469,288.3918762207031,289.7028503417969,297.2745361328125,288.79461669921875,1.0,0.7466758489608765,1.0,1.0,0.0,1.0,-4.063596725463867,4.0635833740234375,1.3294049495016225e-05,3.1442503929138184,1.0,0.050000000745058,0.0,220.20835876464844,261.0,3721.62841796875,-0.0,5374.52392578125,1.0,283.1500244140625,288.3887939453125,291.7710266113281,292.0162658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.176370233297348,1.0,0.0,0.0,0.1680531054735183,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1263.041748046875,0.0,20.0830307006836,1895.4371337890625,0.0,0.0,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
12383580,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82830810546875,0.7989796996116638,0.3683518767356872,0.3346325159072876,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8284606933594,0.8648846745491028,0.4733237624168396,0.4507229030132293,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283996582031,0.8348589539527893,0.4232494235038757,0.2983003854751587,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283996582031,0.8284929394721985,0.4128457307815552,0.3940619230270386,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283996582031,0.8352792263031006,0.4237394034862518,1.9188967943191528,288.82861328125,287.3313903808594,289.739990234375,288.41650390625,289.7395324707031,297.270263671875,288.8297119140625,1.0,0.757358193397522,1.0,1.0,0.0,1.0,-4.080364227294922,4.080350875854492,1.34041756609804e-05,3.1572842597961426,1.0,0.050000000745058,0.0,239.06198120117188,249.0,3743.70361328125,-0.0,5560.4248046875,1.0,283.1500244140625,288.4202880859375,291.8831787109375,292.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2700003385543823,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.19677734375,0.0,20.0830192565918,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
12383640,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82830810546875,0.7989796996116638,0.3683518767356872,0.3346325159072876,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8284606933594,0.8648846745491028,0.4733237624168396,0.4507229030132293,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283996582031,0.8348589539527893,0.4232494235038757,0.2983003854751587,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283996582031,0.8284929394721985,0.4128457307815552,0.3940619230270386,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283996582031,0.8352792263031006,0.4237394034862518,1.9188967943191528,288.82861328125,287.3313903808594,289.739990234375,288.41650390625,289.7395324707031,297.270263671875,288.8297119140625,1.0,0.757358193397522,1.0,1.0,0.0,1.0,-4.080364227294922,4.080350875854492,1.34041756609804e-05,3.1572842597961426,1.0,0.050000000745058,0.0,239.06198120117188,249.0,3743.70361328125,-0.0,5560.4248046875,1.0,283.1500244140625,288.4202880859375,291.8831787109375,292.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2700003385543823,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.19677734375,0.0,20.0830192565918,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
12383700,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8456726074219,0.796229898929596,0.3688824474811554,0.335218608379364,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8458557128906,0.8621595501899719,0.474293977022171,0.4517546594142914,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.84576416015625,0.8322840332984924,0.4239330291748047,0.2988642156124115,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84576416015625,0.826015293598175,0.4136205911636352,0.3949117958545685,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84576416015625,0.8324612975120544,0.4240207970142364,1.9207415580749512,288.8459777832031,287.3215026855469,289.7583312988281,288.4288024902344,289.7578430175781,297.2682189941406,288.8470458984375,1.0,0.7591513991355896,1.0,1.0,0.0,1.0,-4.086244106292725,4.086230754852295,1.344325028185267e-05,3.1619644165039062,1.0,0.050000000745058,0.0,242.4574737548828,249.0,3754.3916015625,-0.0,5603.48486328125,1.0,283.1500244140625,288.43603515625,291.7234191894531,292.0917663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935561537742615,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.501708984375,0.0,20.08301544189453,1895.4371337890625,0.0,97.88591766357422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12383760,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8626403808594,0.7964731454849243,0.3694352507591247,0.3357063829898834,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8628234863281,0.8625787496566772,0.4752745628356933,0.4526738226413727,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627319335937,0.8325552940368652,0.424629658460617,0.2993460297584533,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627319335937,0.8263490796089172,0.4144061505794525,0.3956488966941833,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627319335937,0.8324887156486511,0.4243079721927643,1.9220287799835205,288.8629455566406,287.3990783691406,289.77667236328125,288.44110107421875,289.77618408203125,297.2664489746094,288.8639831542969,1.0,0.7598233222961426,1.0,1.0,0.0,1.0,-4.0909576416015625,4.090944290161133,1.3474434126692358e-05,3.1656594276428223,1.0,0.050000000745058,0.0,242.8660888671875,237.0,3764.87451171875,-0.0,5621.91064453125,1.0,283.1500244140625,288.45166015625,291.5333557128906,291.9052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918541729450226,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1268.4637451171875,0.0,20.0830135345459,1895.4371337890625,0.0,88.0013656616211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12383820,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8961181640625,0.8021025657653809,0.3706133067607879,0.336560308933258,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8962707519531,0.8688371181488037,0.4772756695747375,0.4543522000312805,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8962097167969,0.8379940390586853,0.4260712265968323,0.3001973628997803,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.89617919921875,0.8318414688110352,0.4160209894180298,0.3969658315181732,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8962097167969,0.8374218344688416,0.4249129295349121,1.9237966537475584,288.8963928222656,287.4652709960937,289.8133239746094,288.4656677246094,289.8128662109375,297.2637023925781,288.8974304199219,1.0,0.7588114738464355,1.0,1.0,0.0,1.0,-4.098747730255127,4.098734378814697,1.3526007933251094e-05,3.171752691268921,1.0,0.050000000745058,0.0,238.64122009277344,225.0,3785.921142578125,-0.0,5618.10107421875,1.0,283.1499938964844,288.4825744628906,291.4415588378906,291.72979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824564278125763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.044189453125,0.0,20.0830135345459,1895.4371337890625,0.0,33.014827728271484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12383880,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8961181640625,0.8021025657653809,0.3706133067607879,0.336560308933258,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8962707519531,0.8688371181488037,0.4772756695747375,0.4543522000312805,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8962097167969,0.8379940390586853,0.4260712265968323,0.3001973628997803,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.89617919921875,0.8318414688110352,0.4160209894180298,0.3969658315181732,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8962097167969,0.8374218344688416,0.4249129295349121,1.9237966537475584,288.8963928222656,287.4652709960937,289.8133239746094,288.4656677246094,289.8128662109375,297.2637023925781,288.8974304199219,1.0,0.7588114738464355,1.0,1.0,0.0,1.0,-4.098747730255127,4.098734378814697,1.3526007933251094e-05,3.171752691268921,1.0,0.050000000745058,0.0,238.64122009277344,225.0,3785.921142578125,-0.0,5618.10107421875,1.0,283.1499938964844,288.4825744628906,291.4415588378906,291.72979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824564278125763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.044189453125,0.0,20.0830135345459,1895.4371337890625,0.0,33.014827728271484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12383940,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92926025390625,0.812109649181366,0.3718724846839905,0.3373477458953857,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9294128417969,0.8800797462463379,0.4793238043785095,0.4559258222579956,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9293518066406,0.8479338884353638,0.4275690615177154,0.3009781539440155,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9293518066406,0.8417149186134338,0.4176894724369049,0.3981838822364807,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9293518066406,0.8468114733695984,0.4255557656288147,1.9250234365463257,288.9295349121094,287.5299987792969,289.8500061035156,288.4902038574219,289.8495178222656,297.2618713378906,288.9305419921875,1.0,0.7560064196586609,1.0,1.0,0.0,1.0,-4.105474948883057,4.105461597442627,1.357058499706909e-05,3.177002429962158,1.0,0.050000000745058,0.0,230.52169799804688,213.0,3807.073974609375,-0.0,5583.39794921875,1.0,283.1499938964844,288.5131225585937,291.483154296875,291.7544250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807565927505493,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1281.0303955078125,0.0,20.0830135345459,1895.4371337890625,0.0,24.42504119873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384000,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92926025390625,0.812109649181366,0.3718724846839905,0.3373477458953857,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9294128417969,0.8800797462463379,0.4793238043785095,0.4559258222579956,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9293518066406,0.8479338884353638,0.4275690615177154,0.3009781539440155,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9293518066406,0.8417149186134338,0.4176894724369049,0.3981838822364807,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9293518066406,0.8468114733695984,0.4255557656288147,1.9250234365463257,288.9295349121094,287.5299987792969,289.8500061035156,288.4902038574219,289.8495178222656,297.2618713378906,288.9305419921875,1.0,0.7560064196586609,1.0,1.0,0.0,1.0,-4.105474948883057,4.105461597442627,1.357058499706909e-05,3.177002429962158,1.0,0.050000000745058,0.0,230.52169799804688,213.0,3807.073974609375,-0.0,5583.39794921875,1.0,283.1499938964844,288.5131225585937,291.483154296875,291.7544250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807565927505493,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1281.0303955078125,0.0,20.0830135345459,1895.4371337890625,0.0,24.42504119873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384060,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.825194776058197,0.3735205233097076,0.3382861316204071,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626159667969,0.8957628011703491,0.4817435145378113,0.4576361775398254,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8620812296867371,0.4294427931308746,0.3018644154071808,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8556880354881287,0.4197393357753753,0.3995470404624939,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8603429794311523,0.4265706241130829,1.926885008811951,288.9627380371094,287.59326171875,289.8866577148437,288.5150146484375,289.8861999511719,297.2639465332031,288.9637756347656,1.0,0.7524430155754089,1.0,1.0,0.0,1.0,-4.113607883453369,4.11359453201294,1.3624287930724677e-05,3.1832597255706787,1.0,0.050000000745058,0.0,220.1482696533203,201.0,3828.542724609375,-0.0,5537.36572265625,1.0,283.1499938964844,288.5434875488281,291.5168151855469,291.7933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813665866851806,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1289.67822265625,0.0,20.0830135345459,1895.4371337890625,0.0,27.44813537597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384120,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.825194776058197,0.3735205233097076,0.3382861316204071,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626159667969,0.8957628011703491,0.4817435145378113,0.4576361775398254,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8620812296867371,0.4294427931308746,0.3018644154071808,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8556880354881287,0.4197393357753753,0.3995470404624939,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8603429794311523,0.4265706241130829,1.926885008811951,288.9627380371094,287.59326171875,289.8866577148437,288.5150146484375,289.8861999511719,297.2639465332031,288.9637756347656,1.0,0.7524430155754089,1.0,1.0,0.0,1.0,-4.113607883453369,4.11359453201294,1.3624287930724677e-05,3.1832597255706787,1.0,0.050000000745058,0.0,220.1482696533203,201.0,3828.542724609375,-0.0,5537.36572265625,1.0,283.1499938964844,288.5434875488281,291.5168151855469,291.7933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813665866851806,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1289.67822265625,0.0,20.0830135345459,1895.4371337890625,0.0,27.44813537597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384180,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99639892578125,0.8423606157302856,0.3756588995456695,0.3396280705928802,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99658203125,0.9174636602401732,0.4846691787242889,0.4597770571708679,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9965209960937,0.8814066052436829,0.4318162500858307,0.3030666708946228,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964904785156,0.8748155236244202,0.4223113656044006,0.4013556241989136,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964904785156,0.8790037631988525,0.4281128644943237,1.9308682680130005,288.9967041015625,287.6550598144531,289.92333984375,288.54034423828125,289.9228515625,297.27081298828125,288.9977722167969,1.0,0.748855710029602,1.0,1.0,0.0,1.0,-4.126216411590576,4.1262030601501465,1.3707813195651395e-05,3.192978620529175,1.0,0.050000000745058,0.0,208.28872680664065,189.0,3850.706787109375,-0.0,5495.40673828125,1.0,283.1499938964844,288.573974609375,291.5414123535156,291.8211364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816149592399597,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1298.0020751953125,0.0,20.083011627197266,1895.4371337890625,0.0,28.69890594482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384240,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99639892578125,0.8423606157302856,0.3756588995456695,0.3396280705928802,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99658203125,0.9174636602401732,0.4846691787242889,0.4597770571708679,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9965209960937,0.8814066052436829,0.4318162500858307,0.3030666708946228,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964904785156,0.8748155236244202,0.4223113656044006,0.4013556241989136,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964904785156,0.8790037631988525,0.4281128644943237,1.9308682680130005,288.9967041015625,287.6550598144531,289.92333984375,288.54034423828125,289.9228515625,297.27081298828125,288.9977722167969,1.0,0.748855710029602,1.0,1.0,0.0,1.0,-4.126216411590576,4.1262030601501465,1.3707813195651395e-05,3.192978620529175,1.0,0.050000000745058,0.0,208.28872680664065,189.0,3850.706787109375,-0.0,5495.40673828125,1.0,283.1499938964844,288.573974609375,291.5414123535156,291.8211364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816149592399597,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1298.0020751953125,0.0,20.083011627197266,1895.4371337890625,0.0,28.69890594482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
