time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384300,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137023925781,0.8527190089225769,0.376847356557846,0.3404096066951751,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0138854980469,0.9312686920166016,0.4862620830535888,0.460973173379898,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137939453125,0.8929880857467651,0.4331291913986206,0.3037582039833069,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137939453125,0.8863362669944763,0.4237336218357086,0.4023918211460113,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137939453125,0.890252947807312,0.4290228188037872,1.9334982633590696,289.0140075683594,287.6433410644531,289.9416809082031,288.5531616210937,289.9411926269531,297.2751770019531,289.0151062011719,1.0,0.7471438646316528,1.0,1.0,0.0,1.0,-4.133842468261719,4.133828639984131,1.3758503882854711e-05,3.198872327804565,1.0,0.050000000745058,0.0,202.1223602294922,189.0,3861.894287109375,-0.0,5477.00390625,1.0,283.1499938964844,288.58935546875,291.55377197265625,291.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816432416439056,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.2080078125,0.0,20.083011627197266,1895.4371337890625,0.0,28.842029571533203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384360,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311584472656,0.8644629120826721,0.3780913352966308,0.3412416577339172,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.03131103515625,0.9463483095169068,0.4879166483879089,0.4622283279895782,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03125,0.9059121608734132,0.4345016181468963,0.3044918179512024,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03125,0.8991856575012207,0.4252207577228546,0.4034903645515442,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03125,0.9027950763702391,0.4299983084201813,1.936428785324097,289.03143310546875,287.71539306640625,289.9599914550781,288.56610107421875,289.95953369140625,297.2799377441406,289.0325622558594,1.0,0.7454955577850342,1.0,1.0,0.0,1.0,-4.142087936401367,4.142074108123779,1.3813433724862987e-05,3.205249071121216,1.0,0.050000000745058,0.0,195.89614868164065,177.0,3873.11083984375,-0.0,5460.14306640625,1.0,283.1499938964844,288.6048583984375,291.5664978027344,291.8476257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816669344902038,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1306.4564208984375,0.0,20.0830135345459,1895.4371337890625,0.0,28.96200180053711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384420,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664367675781,0.892941951751709,0.3807306289672851,0.3430426120758056,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.06658935546875,0.9779186844825744,0.4913936555385589,0.4648987948894501,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0665283203125,0.93959379196167,0.4374083876609802,0.3060731589794159,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0665283203125,0.9320663809776306,0.4283716976642608,0.405856728553772,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0665283203125,0.9354145526885986,0.4321253299713135,1.9430947303771973,289.0667419433594,287.7742614746094,289.9966735839844,288.59228515625,289.9961853027344,297.2901306152344,289.0678405761719,1.0,0.7424127459526062,1.0,1.0,0.0,1.0,-4.16024923324585,4.160235404968262,1.3934832168160938e-05,3.2193028926849365,1.0,0.050000000745058,0.0,183.3664703369141,165.0,3895.623046875,-0.0,5431.14697265625,1.0,283.1499938964844,288.6361389160156,291.5926513671875,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817358076572418,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1315.05859375,0.0,20.0830135345459,1895.4371337890625,0.0,29.31141662597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384480,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664367675781,0.892941951751709,0.3807306289672851,0.3430426120758056,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.06658935546875,0.9779186844825744,0.4913936555385589,0.4648987948894501,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0665283203125,0.93959379196167,0.4374083876609802,0.3060731589794159,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0665283203125,0.9320663809776306,0.4283716976642608,0.405856728553772,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0665283203125,0.9354145526885986,0.4321253299713135,1.9430947303771973,289.0667419433594,287.7742614746094,289.9966735839844,288.59228515625,289.9961853027344,297.2901306152344,289.0678405761719,1.0,0.7424127459526062,1.0,1.0,0.0,1.0,-4.16024923324585,4.160235404968262,1.3934832168160938e-05,3.2193028926849365,1.0,0.050000000745058,0.0,183.3664703369141,165.0,3895.623046875,-0.0,5431.14697265625,1.0,283.1499938964844,288.6361389160156,291.5926513671875,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817358076572418,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1315.05859375,0.0,20.0830135345459,1895.4371337890625,0.0,29.31141662597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384540,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1014404296875,0.9261652827262878,0.3835017383098602,0.3450486361980438,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015930175781,0.9990000128746032,0.4953916668891907,0.4598245620727539,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.9733906388282776,0.4404587745666504,0.3078224062919616,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.9670567512512208,0.431682139635086,0.4084659218788147,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.9692439436912536,0.4344082176685333,1.950900077819824,289.1017150878906,287.8316650390625,290.0333251953125,288.6187744140625,290.0328674316406,297.30133056640625,289.10272216796875,1.0,0.7389757037162781,1.0,1.0,0.0,1.0,-4.171842575073242,4.171828746795654,1.4013855434313882e-05,3.228659152984619,1.0,0.050000000745058,0.0,172.28665161132812,185.0,3917.128662109375,-0.0,5389.66015625,1.0,283.1499938964844,288.6676025390625,291.61920166015625,291.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818202972412109,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1323.7275390625,0.0,20.0830135345459,1895.4371337890625,0.0,29.741100311279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384600,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1014404296875,0.9261652827262878,0.3835017383098602,0.3450486361980438,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015930175781,0.9990000128746032,0.4953916668891907,0.4598245620727539,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.9733906388282776,0.4404587745666504,0.3078224062919616,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.9670567512512208,0.431682139635086,0.4084659218788147,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.9692439436912536,0.4344082176685333,1.950900077819824,289.1017150878906,287.8316650390625,290.0333251953125,288.6187744140625,290.0328674316406,297.30133056640625,289.10272216796875,1.0,0.7389757037162781,1.0,1.0,0.0,1.0,-4.171842575073242,4.171828746795654,1.4013855434313882e-05,3.228659152984619,1.0,0.050000000745058,0.0,172.28665161132812,185.0,3917.128662109375,-0.0,5389.66015625,1.0,283.1499938964844,288.6676025390625,291.61920166015625,291.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818202972412109,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1323.7275390625,0.0,20.0830135345459,1895.4371337890625,0.0,29.741100311279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384660,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365051269531,0.926313579082489,0.3864062428474426,0.3476244807243347,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.9990000128746032,0.500222384929657,0.4630669355392456,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365966796875,0.973423719406128,0.443663477897644,0.3100263178348541,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365966796875,0.9673383235931396,0.4351654946804046,0.4117067158222198,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365966796875,0.9687645435333252,0.436862975358963,1.961693286895752,289.1368103027344,287.8876037597656,290.07000732421875,288.64556884765625,290.0695495605469,297.3148193359375,289.1380920410156,1.0,0.7444073557853699,1.0,1.0,0.0,1.0,-4.197727203369141,4.1977128982543945,1.4185985492076725e-05,3.24798583984375,1.0,0.050000000745058,0.0,174.4783477783203,205.0,3940.657470703125,-0.0,5492.2197265625,1.0,283.1499938964844,288.6988220214844,291.64599609375,291.931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819070219993591,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1332.3599853515625,0.0,20.0830135345459,1895.4371337890625,0.0,30.183494567871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384720,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365051269531,0.926313579082489,0.3864062428474426,0.3476244807243347,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.9990000128746032,0.500222384929657,0.4630669355392456,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365966796875,0.973423719406128,0.443663477897644,0.3100263178348541,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365966796875,0.9673383235931396,0.4351654946804046,0.4117067158222198,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365966796875,0.9687645435333252,0.436862975358963,1.961693286895752,289.1368103027344,287.8876037597656,290.07000732421875,288.64556884765625,290.0695495605469,297.3148193359375,289.1380920410156,1.0,0.7444073557853699,1.0,1.0,0.0,1.0,-4.197727203369141,4.1977128982543945,1.4185985492076725e-05,3.24798583984375,1.0,0.050000000745058,0.0,174.4783477783203,205.0,3940.657470703125,-0.0,5492.2197265625,1.0,283.1499938964844,288.6988220214844,291.64599609375,291.931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819070219993591,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1332.3599853515625,0.0,20.0830135345459,1895.4371337890625,0.0,30.183494567871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384780,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1768493652344,0.908788561820984,0.3894292414188385,0.3505651652812958,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1770324707031,0.9926429390907288,0.5037078261375427,0.4763724505901336,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1769714355469,0.9570661187171936,0.4470127522945404,0.312531977891922,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17694091796875,0.95067697763443,0.4388124942779541,0.4153753221035003,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17694091796875,0.9514064192771912,0.4394702613353729,1.9744861125946045,289.1771850585937,287.94207763671875,290.1066589355469,288.6725769042969,290.106201171875,297.3241577148437,289.1784973144531,1.0,0.7550868391990662,1.0,1.0,0.0,1.0,-4.242483139038086,4.242468357086182,1.4490641660813708e-05,3.282780408859253,1.0,0.050000000745058,0.0,184.12063598632807,225.0,3967.058837890625,-0.0,5710.1640625,1.0,283.1499938964844,288.7312927246094,291.67303466796875,291.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819979190826416,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1341.3690185546875,0.0,20.0830135345459,1895.4371337890625,0.0,30.64850616455078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384840,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1768493652344,0.908788561820984,0.3894292414188385,0.3505651652812958,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1770324707031,0.9926429390907288,0.5037078261375427,0.4763724505901336,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1769714355469,0.9570661187171936,0.4470127522945404,0.312531977891922,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17694091796875,0.95067697763443,0.4388124942779541,0.4153753221035003,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17694091796875,0.9514064192771912,0.4394702613353729,1.9744861125946045,289.1771850585937,287.94207763671875,290.1066589355469,288.6725769042969,290.106201171875,297.3241577148437,289.1784973144531,1.0,0.7550868391990662,1.0,1.0,0.0,1.0,-4.242483139038086,4.242468357086182,1.4490641660813708e-05,3.282780408859253,1.0,0.050000000745058,0.0,184.12063598632807,225.0,3967.058837890625,-0.0,5710.1640625,1.0,283.1499938964844,288.7312927246094,291.67303466796875,291.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819979190826416,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1341.3690185546875,0.0,20.0830135345459,1895.4371337890625,0.0,30.64850616455078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384900,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1960144042969,0.8930821418762207,0.3909192383289337,0.3521766662597656,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961975097656,0.9786240458488464,0.5054423809051514,0.4781974256038666,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961364746094,0.939389944076538,0.4486756324768066,0.3139013350009918,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19610595703125,0.9328486919403076,0.4406304657459259,0.4173731505870819,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.19610595703125,0.9331749081611632,0.4407594799995422,1.9816224575042725,289.19635009765625,287.9284973144531,290.125,288.6861267089844,290.1245422363281,297.3280334472656,289.19757080078125,1.0,0.7608163952827454,1.0,1.0,0.0,1.0,-4.256928443908691,4.256914138793945,1.4589576494472569e-05,3.2939841747283936,1.0,0.050000000745058,0.0,192.394775390625,225.0,3978.0078125,-0.0,5823.22216796875,1.0,283.1499938964844,288.74810791015625,291.6866149902344,291.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820465862751007,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1346.0078125,0.0,20.0830135345459,1895.4371337890625,0.0,30.89800262451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12384960,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21533203125,0.8794420957565308,0.3924320340156555,0.3537969291210174,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21551513671875,0.9644601345062256,0.5072957277297974,0.4801671206951141,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2154235839844,0.923056423664093,0.4503665268421173,0.315281480550766,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2154235839844,0.916776955127716,0.4424801468849182,0.4193892776966095,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2154235839844,0.9166747331619264,0.4420759379863739,1.9888230562210083,289.21563720703125,287.9950561523437,290.1433410644531,288.6997375488281,290.14288330078125,297.332275390625,289.2168884277344,1.0,0.7669199109077454,1.0,1.0,0.0,1.0,-4.274012088775635,4.273997783660889,1.47069140439271e-05,3.307204246520996,1.0,0.050000000745058,0.0,200.87013244628903,245.0,3989.668701171875,-0.0,5944.564453125,1.0,283.1499938964844,288.76495361328125,291.7002258300781,291.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282096266746521,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.6414794921875,0.0,20.0830135345459,1895.4371337890625,0.0,31.153091430664062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385020,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.254150390625,0.8554158210754395,0.395512968301773,0.3571256399154663,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543334960937,0.9353862404823304,0.5112274885177612,0.4844126999378204,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2542724609375,0.8954364657402039,0.4538178443908691,0.3181206583976745,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2542419433594,0.8902899026870728,0.4462592303752899,0.423538476228714,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2542419433594,0.8894743919372559,0.4447764754295349,2.0037219524383545,289.2544860839844,288.0466003417969,290.17999267578125,288.7269897460937,290.1795349121094,297.34100341796875,289.2557067871094,1.0,0.779700756072998,1.0,1.0,0.0,1.0,-4.3094916343688965,4.309476375579834,1.4952134733903222e-05,3.334669351577759,1.0,0.050000000745058,0.0,219.0236968994141,265.0,4013.33935546875,-0.0,6203.634765625,1.0,283.1499938964844,288.79852294921875,291.7275085449219,292.0187072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821967303752899,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1359.9010009765625,0.0,20.0830135345459,1895.4371337890625,0.0,31.670228958129883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385080,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.254150390625,0.8554158210754395,0.395512968301773,0.3571256399154663,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543334960937,0.9353862404823304,0.5112274885177612,0.4844126999378204,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2542724609375,0.8954364657402039,0.4538178443908691,0.3181206583976745,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2542419433594,0.8902899026870728,0.4462592303752899,0.423538476228714,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2542419433594,0.8894743919372559,0.4447764754295349,2.0037219524383545,289.2544860839844,288.0466003417969,290.17999267578125,288.7269897460937,290.1795349121094,297.34100341796875,289.2557067871094,1.0,0.779700756072998,1.0,1.0,0.0,1.0,-4.3094916343688965,4.309476375579834,1.4952134733903222e-05,3.334669351577759,1.0,0.050000000745058,0.0,219.0236968994141,265.0,4013.33935546875,-0.0,6203.634765625,1.0,283.1499938964844,288.79852294921875,291.7275085449219,292.0187072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821967303752899,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1359.9010009765625,0.0,20.0830135345459,1895.4371337890625,0.0,31.670228958129883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385140,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.293212890625,0.8360098004341125,0.3986714482307434,0.360550194978714,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2933959960937,0.9097247123718262,0.5153447985649109,0.4888852536678314,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2933044433594,0.8736050128936768,0.4573633670806885,0.3210459053516388,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2933044433594,0.8689461946487427,0.4501436948776245,0.4278149008750915,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2933044433594,0.867480993270874,0.4475686252117157,2.019162893295288,289.29351806640625,288.0966796875,290.2166748046875,288.7543029785156,290.2162170410156,297.349853515625,289.2947692871094,1.0,0.7928739190101624,1.0,1.0,0.0,1.0,-4.346271991729736,4.346256732940674,1.5208498552965466e-05,3.363144636154175,1.0,0.050000000745058,0.0,238.0663452148437,285.0,4037.152099609375,-0.0,6478.2265625,1.0,283.1499938964844,288.8321228027344,291.7548217773437,292.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822979986667633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.1851806640625,0.0,20.0830135345459,1895.4371337890625,0.0,32.19329833984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385200,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.293212890625,0.8360098004341125,0.3986714482307434,0.360550194978714,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2933959960937,0.9097247123718262,0.5153447985649109,0.4888852536678314,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2933044433594,0.8736050128936768,0.4573633670806885,0.3210459053516388,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2933044433594,0.8689461946487427,0.4501436948776245,0.4278149008750915,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2933044433594,0.867480993270874,0.4475686252117157,2.019162893295288,289.29351806640625,288.0966796875,290.2166748046875,288.7543029785156,290.2162170410156,297.349853515625,289.2947692871094,1.0,0.7928739190101624,1.0,1.0,0.0,1.0,-4.346271991729736,4.346256732940674,1.5208498552965466e-05,3.363144636154175,1.0,0.050000000745058,0.0,238.0663452148437,285.0,4037.152099609375,-0.0,6478.2265625,1.0,283.1499938964844,288.8321228027344,291.7548217773437,292.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822979986667633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.1851806640625,0.0,20.0830135345459,1895.4371337890625,0.0,32.19329833984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385260,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8200488090515137,0.4019232988357544,0.3640697002410888,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8902402520179749,0.5196124911308289,0.4935227930545807,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8557096123695374,0.4610152840614319,0.3240549266338348,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.851552426815033,0.4541457891464233,0.4322153329849243,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8495228290557861,0.4504641890525818,2.03512978553772,289.332763671875,288.145263671875,290.2533264160156,288.7815856933594,290.2528991699219,297.3587341308594,289.3340148925781,1.0,0.8062556385993958,1.0,1.0,0.0,1.0,-4.384251594543457,4.3842363357543945,1.547551255498547e-05,3.3925492763519287,1.0,0.050000000745058,0.0,257.60723876953125,303.0,4061.03759765625,-0.0,6765.55712890625,1.0,283.1499938964844,288.8658142089844,291.7821044921875,292.0770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824014127254486,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1378.508056640625,0.0,20.0830135345459,1895.4371337890625,0.0,32.72908020019531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385320,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8200488090515137,0.4019232988357544,0.3640697002410888,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8902402520179749,0.5196124911308289,0.4935227930545807,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8557096123695374,0.4610152840614319,0.3240549266338348,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.851552426815033,0.4541457891464233,0.4322153329849243,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8495228290557861,0.4504641890525818,2.03512978553772,289.332763671875,288.145263671875,290.2533264160156,288.7815856933594,290.2528991699219,297.3587341308594,289.3340148925781,1.0,0.8062556385993958,1.0,1.0,0.0,1.0,-4.384251594543457,4.3842363357543945,1.547551255498547e-05,3.3925492763519287,1.0,0.050000000745058,0.0,257.60723876953125,303.0,4061.03759765625,-0.0,6765.55712890625,1.0,283.1499938964844,288.8658142089844,291.7821044921875,292.0770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824014127254486,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1378.508056640625,0.0,20.0830135345459,1895.4371337890625,0.0,32.72908020019531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385380,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.371826171875,0.80692058801651,0.4052789211273193,0.3676471710205078,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3720092773437,0.8751294612884521,0.5240136981010437,0.498253583908081,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719177246094,0.8419812321662903,0.464779794216156,0.3271155059337616,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719177246094,0.8382537364959717,0.4582709670066833,0.4366956055164337,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719177246094,0.8356993794441223,0.4534688293933868,2.0514137744903564,289.37213134765625,288.1924133300781,290.2900085449219,288.8088073730469,290.28955078125,297.3676452636719,289.3733825683594,1.0,0.8192108869552612,1.0,1.0,0.0,1.0,-4.422956943511963,4.422941207885742,1.5750047168694437e-05,3.4225242137908936,1.0,0.050000000745058,0.0,276.3660583496094,291.0,4084.924560546875,-0.0,7054.5546875,1.0,283.1499938964844,288.89959716796875,291.809326171875,292.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825070321559906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1387.8656005859375,0.0,20.0830135345459,1895.4371337890625,0.0,33.27800369262695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385440,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.371826171875,0.80692058801651,0.4052789211273193,0.3676471710205078,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3720092773437,0.8751294612884521,0.5240136981010437,0.498253583908081,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719177246094,0.8419812321662903,0.464779794216156,0.3271155059337616,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719177246094,0.8382537364959717,0.4582709670066833,0.4366956055164337,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719177246094,0.8356993794441223,0.4534688293933868,2.0514137744903564,289.37213134765625,288.1924133300781,290.2900085449219,288.8088073730469,290.28955078125,297.3676452636719,289.3733825683594,1.0,0.8192108869552612,1.0,1.0,0.0,1.0,-4.422956943511963,4.422941207885742,1.5750047168694437e-05,3.4225242137908936,1.0,0.050000000745058,0.0,276.3660583496094,291.0,4084.924560546875,-0.0,7054.5546875,1.0,283.1499938964844,288.89959716796875,291.809326171875,292.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825070321559906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1387.8656005859375,0.0,20.0830135345459,1895.4371337890625,0.0,33.27800369262695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385500,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39141845703125,0.806233286857605,0.4069983959197998,0.3692374527454376,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3916015625,0.8743894696235657,0.5262598395347595,0.5004164576530457,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3915405273437,0.8412810564041138,0.4667040109634399,0.3284928202629089,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3915100097656,0.837679922580719,0.4603779315948486,0.4387315809726715,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3915100097656,0.83482426404953,0.4550104737281799,2.058565139770508,289.3917236328125,288.177001953125,290.3083190917969,288.8223571777344,290.3078918457031,297.37213134765625,289.3929138183594,1.0,0.8222858905792236,1.0,1.0,0.0,1.0,-4.440214157104492,4.440198421478272,1.587363294675015e-05,3.4360058307647705,1.0,0.050000000745058,0.0,279.4093933105469,291.0,4096.56494140625,-0.0,7144.50927734375,1.0,283.1499938964844,288.9165344238281,291.8229064941406,292.1206359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825607359409332,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1392.551025390625,0.0,20.0830135345459,1895.4371337890625,0.0,33.55792999267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385560,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.41064453125,0.8083255887031555,0.408772349357605,0.3707514107227325,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41082763671875,0.8766892552375793,0.5285565853118896,0.5024970769882202,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107666015625,0.8433099985122681,0.4686789214611053,0.3298089504241943,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107360839844,0.8398030400276184,0.4625356197357178,0.4406851828098297,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107360839844,0.8366226553916931,0.4565992951393127,2.065310001373291,289.41094970703125,288.2380676269531,290.32666015625,288.8358764648437,290.32623291015625,297.3768310546875,289.412109375,1.0,0.8243140578269958,1.0,1.0,0.0,1.0,-4.456610679626465,4.456594467163086,1.599119605089072e-05,3.4487271308898926,1.0,0.050000000745058,0.0,279.3161926269531,279.0,4108.01904296875,-0.0,7207.81298828125,1.0,283.1499938964844,288.9333801269531,291.8363952636719,292.1351013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826146781444549,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.2205810546875,0.0,20.0830135345459,1895.4371337890625,0.0,33.83944320678711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385620,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488830566406,0.8168789148330688,0.4124807715415954,0.3737387061119079,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44903564453125,0.8864845633506775,0.5333038568496704,0.5066072940826416,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.448974609375,0.8520821928977966,0.4727822244167328,0.3324035406112671,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.448974609375,0.8487080931663513,0.467007040977478,0.4445429444313049,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4489440917969,0.8448038101196289,0.4599243700504303,2.0785248279571533,289.4491577148437,288.2822570800781,290.36334228515625,288.8627319335937,290.3629150390625,297.3868408203125,289.4503173828125,1.0,0.8264049887657166,1.0,1.0,0.0,1.0,-4.488854885101318,4.48883867263794,1.6223557395278476e-05,3.473715543746948,1.0,0.050000000745058,0.0,274.20684814453125,267.0,4131.11083984375,-0.0,7295.66162109375,1.0,283.1499938964844,288.96685791015625,291.86328125,292.1638488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827230989933014,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1406.4986572265625,0.0,20.0830135345459,1895.4371337890625,0.0,34.40663146972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385680,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488830566406,0.8168789148330688,0.4124807715415954,0.3737387061119079,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44903564453125,0.8864845633506775,0.5333038568496704,0.5066072940826416,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.448974609375,0.8520821928977966,0.4727822244167328,0.3324035406112671,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.448974609375,0.8487080931663513,0.467007040977478,0.4445429444313049,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4489440917969,0.8448038101196289,0.4599243700504303,2.0785248279571533,289.4491577148437,288.2822570800781,290.36334228515625,288.8627319335937,290.3629150390625,297.3868408203125,289.4503173828125,1.0,0.8264049887657166,1.0,1.0,0.0,1.0,-4.488854885101318,4.48883867263794,1.6223557395278476e-05,3.473715543746948,1.0,0.050000000745058,0.0,274.20684814453125,267.0,4131.11083984375,-0.0,7295.66162109375,1.0,283.1499938964844,288.96685791015625,291.86328125,292.1638488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827230989933014,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1406.4986572265625,0.0,20.0830135345459,1895.4371337890625,0.0,34.40663146972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385740,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4870300292969,0.8293030858039856,0.4163877665996551,0.3767642378807068,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872131347656,0.9013440608978271,0.5382497906684875,0.5107545256614685,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.48712158203125,0.8656625151634216,0.4770814180374145,0.3350243866443634,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48712158203125,0.8623829483985901,0.4716810584068298,0.448441594839096,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.48712158203125,0.8576384782791138,0.4634418189525604,2.091887950897217,289.4873046875,288.32501220703125,290.3999938964844,288.88934326171875,290.3995666503906,297.39752197265625,289.48846435546875,1.0,0.8271135687828064,1.0,1.0,0.0,1.0,-4.521449565887451,4.521433353424072,1.6460075130453333e-05,3.4989547729492188,1.0,0.050000000745058,0.0,265.3076171875,255.0,4154.40771484375,-0.0,7356.63720703125,1.0,283.1499938964844,289.0000915527344,291.889892578125,292.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828322052955627,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1415.7303466796875,0.0,20.0830135345459,1895.4371337890625,0.0,34.97925567626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385800,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4870300292969,0.8293030858039856,0.4163877665996551,0.3767642378807068,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872131347656,0.9013440608978271,0.5382497906684875,0.5107545256614685,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.48712158203125,0.8656625151634216,0.4770814180374145,0.3350243866443634,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48712158203125,0.8623829483985901,0.4716810584068298,0.448441594839096,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.48712158203125,0.8576384782791138,0.4634418189525604,2.091887950897217,289.4873046875,288.32501220703125,290.3999938964844,288.88934326171875,290.3995666503906,297.39752197265625,289.48846435546875,1.0,0.8271135687828064,1.0,1.0,0.0,1.0,-4.521449565887451,4.521433353424072,1.6460075130453333e-05,3.4989547729492188,1.0,0.050000000745058,0.0,265.3076171875,255.0,4154.40771484375,-0.0,7356.63720703125,1.0,283.1499938964844,289.0000915527344,291.889892578125,292.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828322052955627,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1415.7303466796875,0.0,20.0830135345459,1895.4371337890625,0.0,34.97925567626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385860,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5252990722656,0.8451359272003174,0.4204707741737366,0.3798781037330627,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5254821777344,0.9216480255126952,0.5433800220489502,0.5150001049041748,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.525390625,0.8833957314491272,0.4815597236156463,0.3377149701118469,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.525390625,0.8802260160446167,0.476543128490448,0.4524425268173218,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.525390625,0.8745559453964233,0.4671374261379242,2.1056935787200928,289.5256042480469,288.36627197265625,290.4366760253906,288.9156188964844,290.4362487792969,297.4086303710937,289.5267639160156,1.0,0.8272818922996521,1.0,1.0,0.0,1.0,-4.55501127243042,4.554994583129883,1.670536403253209e-05,3.524933338165283,1.0,0.050000000745058,0.0,254.5415802001953,243.0,4177.8515625,-0.0,7407.6279296875,1.0,283.1499938964844,289.03326416015625,291.9161682128906,292.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829429805278778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1424.955322265625,0.0,20.0830135345459,1895.4371337890625,0.0,35.56267166137695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385920,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5252990722656,0.8451359272003174,0.4204707741737366,0.3798781037330627,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5254821777344,0.9216480255126952,0.5433800220489502,0.5150001049041748,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.525390625,0.8833957314491272,0.4815597236156463,0.3377149701118469,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.525390625,0.8802260160446167,0.476543128490448,0.4524425268173218,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.525390625,0.8745559453964233,0.4671374261379242,2.1056935787200928,289.5256042480469,288.36627197265625,290.4366760253906,288.9156188964844,290.4362487792969,297.4086303710937,289.5267639160156,1.0,0.8272818922996521,1.0,1.0,0.0,1.0,-4.55501127243042,4.554994583129883,1.670536403253209e-05,3.524933338165283,1.0,0.050000000745058,0.0,254.5415802001953,243.0,4177.8515625,-0.0,7407.6279296875,1.0,283.1499938964844,289.03326416015625,291.9161682128906,292.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829429805278778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1424.955322265625,0.0,20.0830135345459,1895.4371337890625,0.0,35.56267166137695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12385980,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.56378173828125,0.8650375604629517,0.4247193038463592,0.3831043541431427,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5639343261719,0.9473562836647034,0.5486896634101868,0.5193753242492676,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638732910156,0.9052823185920716,0.4862106442451477,0.3404970467090606,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638732910156,0.9022455215454102,0.4815881252288818,0.45657679438591,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638427734375,0.8956548571586609,0.4710052907466888,2.120086193084717,289.5640563964844,288.40606689453125,290.47332763671875,288.9415283203125,290.472900390625,297.41998291015625,289.5652160644531,1.0,0.8273257613182068,1.0,1.0,0.0,1.0,-4.58984375,4.589827060699463,1.6961843357421458e-05,3.5518910884857178,1.0,0.050000000745058,0.0,242.85415649414065,231.0,4201.41162109375,-0.0,7457.08837890625,1.0,283.1499938964844,289.0665283203125,291.94207763671875,292.2484130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830552756786346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.193359375,0.0,20.0830135345459,1895.4371337890625,0.0,36.15583419799805,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386040,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.56378173828125,0.8650375604629517,0.4247193038463592,0.3831043541431427,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5639343261719,0.9473562836647034,0.5486896634101868,0.5193753242492676,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638732910156,0.9052823185920716,0.4862106442451477,0.3404970467090606,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638732910156,0.9022455215454102,0.4815881252288818,0.45657679438591,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638427734375,0.8956548571586609,0.4710052907466888,2.120086193084717,289.5640563964844,288.40606689453125,290.47332763671875,288.9415283203125,290.472900390625,297.41998291015625,289.5652160644531,1.0,0.8273257613182068,1.0,1.0,0.0,1.0,-4.58984375,4.589827060699463,1.6961843357421458e-05,3.5518910884857178,1.0,0.050000000745058,0.0,242.85415649414065,231.0,4201.41162109375,-0.0,7457.08837890625,1.0,283.1499938964844,289.0665283203125,291.94207763671875,292.2484130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830552756786346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.193359375,0.0,20.0830135345459,1895.4371337890625,0.0,36.15583419799805,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386100,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830993652344,0.8767993450164795,0.4269000589847564,0.3847604095935821,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.583251953125,0.9611701369285583,0.5514070391654968,0.5216132402420044,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58319091796875,0.9189040660858154,0.4885958433151245,0.3419235348701477,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.58319091796875,0.915665328502655,0.4841742217540741,0.458695501089096,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5831604003906,0.9080114960670472,0.4729988574981689,2.127509593963623,289.5833740234375,288.3888244628906,290.4916687011719,288.95428466796875,290.4912414550781,297.4257202148437,289.58453369140625,1.0,0.8273696899414062,1.0,1.0,0.0,1.0,-4.607753276824951,4.607736110687256,1.7094471331802197e-05,3.56575083732605,1.0,0.050000000745058,0.0,236.8311462402344,231.0,4213.22705078125,-0.0,7482.61669921875,1.0,283.1499938964844,289.08319091796875,291.9548645019531,292.2621459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831123173236847,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1438.8192138671875,0.0,20.0830135345459,1895.4371337890625,0.0,36.45795822143555,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386160,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6024475097656,0.88993239402771,0.429118663072586,0.3864467144012451,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6026306152344,0.9750584959983826,0.554166853427887,0.5238870978355408,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6025390625,0.9345467686653136,0.4910215139389038,0.3433752059936523,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6025390625,0.931376576423645,0.4868034422397613,0.4608507752418518,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6025390625,0.9228565096855164,0.4750326871871948,2.13509488105774,289.6027526855469,288.44439697265625,290.510009765625,288.9669494628906,290.50958251953125,297.4314880371094,289.6039123535156,1.0,0.8274506330490112,1.0,1.0,0.0,1.0,-4.626011848449707,4.625994682312012,1.7230217054020613e-05,3.579880475997925,1.0,0.050000000745058,0.0,230.73587036132807,219.0,4225.06591796875,-0.0,7509.1494140625,1.0,283.1499938964844,289.0998840332031,291.967529296875,292.2757873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831695675849914,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1443.44970703125,0.0,20.0830135345459,1895.4371337890625,0.0,36.76166534423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
