time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386220,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64111328125,0.9203321933746338,0.4336400330066681,0.3899264335632324,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412658691406,0.9990000128746032,0.5599337816238403,0.5273926258087158,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.9669166803359984,0.4959650933742523,0.3463671803474426,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.9643703103065492,0.4921615421772003,0.4652881920337677,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64117431640625,0.9557183980941772,0.4791924357414245,2.1508331298828125,289.6413879394531,288.48126220703125,290.5466613769531,288.99188232421875,290.5462646484375,297.4431457519531,289.6424865722656,1.0,0.8274790644645691,1.0,1.0,0.0,1.0,-4.659702777862549,4.6596856117248535,1.7482856492279097e-05,3.606159925460816,1.0,0.050000000745058,0.0,219.0322265625,239.0,4248.376953125,-0.0,7559.14892578125,1.0,283.1499938964844,289.1333312988281,291.9924621582031,292.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832871079444885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1452.7130126953125,0.0,20.0830135345459,1895.4371337890625,0.0,37.38676452636719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386280,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64111328125,0.9203321933746338,0.4336400330066681,0.3899264335632324,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412658691406,0.9990000128746032,0.5599337816238403,0.5273926258087158,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.9669166803359984,0.4959650933742523,0.3463671803474426,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.9643703103065492,0.4921615421772003,0.4652881920337677,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64117431640625,0.9557183980941772,0.4791924357414245,2.1508331298828125,289.6413879394531,288.48126220703125,290.5466613769531,288.99188232421875,290.5462646484375,297.4431457519531,289.6424865722656,1.0,0.8274790644645691,1.0,1.0,0.0,1.0,-4.659702777862549,4.6596856117248535,1.7482856492279097e-05,3.606159925460816,1.0,0.050000000745058,0.0,219.0322265625,239.0,4248.376953125,-0.0,7559.14892578125,1.0,283.1499938964844,289.1333312988281,291.9924621582031,292.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832871079444885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1452.7130126953125,0.0,20.0830135345459,1895.4371337890625,0.0,37.38676452636719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386340,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801452636719,0.9221843481063844,0.4382684826850891,0.394040584564209,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.9990000128746032,0.5660932064056396,0.5309031009674072,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68023681640625,0.9684339761734008,0.5010372400283813,0.3498637974262237,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68023681640625,0.9662115573883056,0.497662752866745,0.4704204201698303,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6802062988281,0.9569082856178284,0.4834882020950317,2.169834852218628,289.6804504394531,288.51666259765625,290.5833435058594,289.0162353515625,290.5829162597656,297.4555053710937,289.68170166015625,1.0,0.8358758091926575,1.0,1.0,0.0,1.0,-4.704773902893066,4.704756259918213,1.782070285116788e-05,3.640496253967285,1.0,0.050000000745058,0.0,222.59524536132807,259.0,4272.9873046875,-0.0,7771.8154296875,1.0,283.1499938964844,289.166748046875,292.016845703125,292.3291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834092676639557,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1461.9610595703125,0.0,20.0830135345459,1895.4371337890625,0.0,38.03879165649414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386400,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801452636719,0.9221843481063844,0.4382684826850891,0.394040584564209,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.9990000128746032,0.5660932064056396,0.5309031009674072,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68023681640625,0.9684339761734008,0.5010372400283813,0.3498637974262237,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68023681640625,0.9662115573883056,0.497662752866745,0.4704204201698303,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6802062988281,0.9569082856178284,0.4834882020950317,2.169834852218628,289.6804504394531,288.51666259765625,290.5833435058594,289.0162353515625,290.5829162597656,297.4555053710937,289.68170166015625,1.0,0.8358758091926575,1.0,1.0,0.0,1.0,-4.704773902893066,4.704756259918213,1.782070285116788e-05,3.640496253967285,1.0,0.050000000745058,0.0,222.59524536132807,259.0,4272.9873046875,-0.0,7771.8154296875,1.0,283.1499938964844,289.166748046875,292.016845703125,292.3291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834092676639557,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1461.9610595703125,0.0,20.0830135345459,1895.4371337890625,0.0,38.03879165649414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386460,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7218933105469,0.907192885875702,0.442948430776596,0.3985233306884765,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7220458984375,0.9906989336013794,0.5717281103134155,0.5400938391685486,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.72198486328125,0.9538469314575196,0.5061923265457153,0.3536683619022369,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72198486328125,0.9517775774002076,0.5032646656036377,0.4759867191314697,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7219543457031,0.9411129355430604,0.487871915102005,2.190850019454956,289.72216796875,288.55059814453125,290.6199951171875,289.0399475097656,290.6195983886719,297.4655456542969,289.723388671875,1.0,0.8481666445732117,1.0,1.0,0.0,1.0,-4.7577009201049805,4.7576823234558105,1.822481499402784e-05,3.681694984436035,1.0,0.050000000745058,0.0,234.6752014160156,279.0,4298.60595703125,-0.0,8096.13232421875,1.0,283.1499938964844,289.2008972167969,292.04058837890625,292.3548583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835323512554168,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1471.3995361328125,0.0,20.0830135345459,1895.4371337890625,0.0,38.69785690307617,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386520,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7218933105469,0.907192885875702,0.442948430776596,0.3985233306884765,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7220458984375,0.9906989336013794,0.5717281103134155,0.5400938391685486,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.72198486328125,0.9538469314575196,0.5061923265457153,0.3536683619022369,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72198486328125,0.9517775774002076,0.5032646656036377,0.4759867191314697,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7219543457031,0.9411129355430604,0.487871915102005,2.190850019454956,289.72216796875,288.55059814453125,290.6199951171875,289.0399475097656,290.6195983886719,297.4655456542969,289.723388671875,1.0,0.8481666445732117,1.0,1.0,0.0,1.0,-4.7577009201049805,4.7576823234558105,1.822481499402784e-05,3.681694984436035,1.0,0.050000000745058,0.0,234.6752014160156,279.0,4298.60595703125,-0.0,8096.13232421875,1.0,283.1499938964844,289.2008972167969,292.04058837890625,292.3548583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835323512554168,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1471.3995361328125,0.0,20.0830135345459,1895.4371337890625,0.0,38.69785690307617,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386580,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.76287841796875,0.8880146741867065,0.4476432204246521,0.4031821191310882,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630310058594,0.9727804064750672,0.5775160789489746,0.5459531545639038,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7629699707031,0.9316434264183044,0.5113885998725891,0.3576289415359497,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7629699707031,0.9298264384269714,0.50892174243927,0.481777936220169,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.762939453125,0.9182558059692384,0.4922935962677002,2.212857961654663,289.7631530761719,288.58306884765625,290.6566772460937,289.0629577636719,290.6562805175781,297.47491455078125,289.764404296875,1.0,0.8618295788764954,1.0,1.0,0.0,1.0,-4.80887508392334,4.80885648727417,1.861852615547832e-05,3.721175193786621,1.0,0.050000000745058,0.0,251.2589569091797,299.0,4322.9697265625,-0.0,8456.0361328125,1.0,283.1499938964844,289.23565673828125,292.0635986328125,292.3799743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836606502532959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1480.94091796875,0.0,20.0830135345459,1895.4371337890625,0.0,39.3874397277832,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386640,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.76287841796875,0.8880146741867065,0.4476432204246521,0.4031821191310882,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630310058594,0.9727804064750672,0.5775160789489746,0.5459531545639038,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7629699707031,0.9316434264183044,0.5113885998725891,0.3576289415359497,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7629699707031,0.9298264384269714,0.50892174243927,0.481777936220169,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.762939453125,0.9182558059692384,0.4922935962677002,2.212857961654663,289.7631530761719,288.58306884765625,290.6566772460937,289.0629577636719,290.6562805175781,297.47491455078125,289.764404296875,1.0,0.8618295788764954,1.0,1.0,0.0,1.0,-4.80887508392334,4.80885648727417,1.861852615547832e-05,3.721175193786621,1.0,0.050000000745058,0.0,251.2589569091797,299.0,4322.9697265625,-0.0,8456.0361328125,1.0,283.1499938964844,289.23565673828125,292.0635986328125,292.3799743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836606502532959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1480.94091796875,0.0,20.0830135345459,1895.4371337890625,0.0,39.3874397277832,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386700,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7834777832031,0.8787477612495422,0.4500126540660858,0.4055570065975189,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7836608886719,0.9628468751907348,0.580482006072998,0.5489923357963562,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7835998535156,0.9204838275909424,0.5140175223350525,0.3596509397029876,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7835693359375,0.9188723564147948,0.5117857456207275,0.4847346544265747,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7835693359375,0.907454788684845,0.494533896446228,2.2241244316101074,289.7837829589844,288.5639953613281,290.67498779296875,289.0741882324219,290.6745910644531,297.4794921875,289.7850036621094,1.0,0.8689704537391663,1.0,1.0,0.0,1.0,-4.834987163543701,4.834968090057373,1.8821261619450524e-05,3.741378307342529,1.0,0.050000000745058,0.0,260.3487243652344,299.0,4335.2783203125,-0.0,8647.90234375,1.0,283.1499938964844,289.2530822753906,292.0748291015625,292.3922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837243974208832,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1485.7080078125,0.0,20.0830135345459,1895.4371337890625,0.0,39.73097229003906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386760,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041381835937,0.870074987411499,0.4523991644382477,0.407955527305603,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8043212890625,0.952808439731598,0.5834833979606628,0.5520765781402588,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042297363281,0.9101921319961548,0.5166683793067932,0.3616947829723358,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042297363281,0.908833622932434,0.5146744847297668,0.4877234697341919,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80419921875,0.8979782462120056,0.4967953562736511,2.235527515411377,289.804443359375,288.61407470703125,290.6933288574219,289.085205078125,290.69293212890625,297.4840393066406,289.8056640625,1.0,0.8762211203575134,1.0,1.0,0.0,1.0,-4.861407279968262,4.861388206481934,1.902751137095038e-05,3.7618215084075928,1.0,0.050000000745058,0.0,269.7250366210937,319.0,4347.5966796875,-0.0,8845.560546875,1.0,283.1499938964844,289.2705078125,292.0858459472656,292.4043273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837893664836883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.472412109375,0.0,20.0830135345459,1895.4371337890625,0.0,40.08168029785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386820,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.84552001953125,0.8547592163085938,0.4572270810604095,0.4128149449825287,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.845703125,0.9334979057312012,0.5895793437957764,0.5583512783050537,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456115722656,0.8931323289871216,0.5220386981964111,0.3658403754234314,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456115722656,0.8921831846237183,0.5205278396606445,0.4937866032123565,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456115722656,0.8811557292938232,0.5013847351074219,2.258697509765625,289.8458251953125,288.6435852050781,290.7300109863281,289.10662841796875,290.7296142578125,297.4930114746094,289.8470458984375,1.0,0.8909120559692383,1.0,1.0,0.0,1.0,-4.91507625579834,4.9150567054748535,1.944993346114643e-05,3.80334734916687,1.0,0.050000000745058,0.0,288.993408203125,339.0,4372.24365234375,-0.0,9255.2626953125,1.0,283.1499938964844,289.305419921875,292.1072692871094,292.4278869628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839226424694061,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.9912109375,0.0,20.0830135345459,1895.4371337890625,0.0,40.80319213867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386880,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.84552001953125,0.8547592163085938,0.4572270810604095,0.4128149449825287,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.845703125,0.9334979057312012,0.5895793437957764,0.5583512783050537,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456115722656,0.8931323289871216,0.5220386981964111,0.3658403754234314,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456115722656,0.8921831846237183,0.5205278396606445,0.4937866032123565,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456115722656,0.8811557292938232,0.5013847351074219,2.258697509765625,289.8458251953125,288.6435852050781,290.7300109863281,289.10662841796875,290.7296142578125,297.4930114746094,289.8470458984375,1.0,0.8909120559692383,1.0,1.0,0.0,1.0,-4.91507625579834,4.9150567054748535,1.944993346114643e-05,3.80334734916687,1.0,0.050000000745058,0.0,288.993408203125,339.0,4372.24365234375,-0.0,9255.2626953125,1.0,283.1499938964844,289.305419921875,292.1072692871094,292.4278869628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839226424694061,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.9912109375,0.0,20.0830135345459,1895.4371337890625,0.0,40.80319213867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12386940,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8869934082031,0.8419597148895264,0.4621338546276092,0.417752742767334,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.916442573070526,0.5957931876182556,0.5647476315498352,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.8787612318992615,0.52750563621521,0.3700591027736664,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.8781219124794006,0.5264875888824463,0.4999577403068542,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870544433594,0.866845965385437,0.5060685873031616,2.282327890396118,289.88726806640625,288.6716613769531,290.76666259765625,289.12713623046875,290.7662658691406,297.5018005371094,289.88848876953125,1.0,0.9057348370552064,1.0,1.0,0.0,1.0,-4.9697675704956055,4.969747543334961,1.9885172150679864e-05,3.8456640243530273,1.0,0.050000000745058,0.0,308.6584167480469,359.0,4396.90283203125,-0.0,9681.8525390625,1.0,283.1499938964844,289.3403625488281,292.1278076171875,292.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840587496757507,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.49072265625,0.0,20.0830135345459,1895.4371337890625,0.0,41.542781829833984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387000,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8869934082031,0.8419597148895264,0.4621338546276092,0.417752742767334,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.916442573070526,0.5957931876182556,0.5647476315498352,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.8787612318992615,0.52750563621521,0.3700591027736664,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.8781219124794006,0.5264875888824463,0.4999577403068542,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870544433594,0.866845965385437,0.5060685873031616,2.282327890396118,289.88726806640625,288.6716613769531,290.76666259765625,289.12713623046875,290.7662658691406,297.5018005371094,289.88848876953125,1.0,0.9057348370552064,1.0,1.0,0.0,1.0,-4.9697675704956055,4.969747543334961,1.9885172150679864e-05,3.8456640243530273,1.0,0.050000000745058,0.0,308.6584167480469,359.0,4396.90283203125,-0.0,9681.8525390625,1.0,283.1499938964844,289.3403625488281,292.1278076171875,292.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840587496757507,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.49072265625,0.0,20.0830135345459,1895.4371337890625,0.0,41.542781829833984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387060,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92852783203125,0.8312075734138489,0.4671272337436676,0.4227690696716308,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9287109375,0.9026232361793518,0.6021274328231812,0.5712589621543884,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9286193847656,0.8665769696235657,0.5330779552459717,0.3743516504764557,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9286193847656,0.8662325143814087,0.5325628519058228,0.5062381625175476,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9285888671875,0.8547866344451904,0.5108563899993896,2.306425809860229,289.9288024902344,288.6982727050781,290.8033447265625,289.14666748046875,290.8029479980469,297.5105285644531,289.9300231933594,1.0,0.9206136465072632,1.0,1.0,0.0,1.0,-5.025465965270996,5.025445938110352,2.03333893296076e-05,3.8887627124786377,1.0,0.050000000745058,0.0,328.5207824707031,379.0,4421.583984375,-0.0,10124.150390625,1.0,283.1499938964844,289.3753662109375,292.1473693847656,292.4722595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841953337192535,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1518.9644775390625,0.0,20.0830135345459,1895.4371337890625,0.0,42.28792953491211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387120,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92852783203125,0.8312075734138489,0.4671272337436676,0.4227690696716308,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9287109375,0.9026232361793518,0.6021274328231812,0.5712589621543884,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9286193847656,0.8665769696235657,0.5330779552459717,0.3743516504764557,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9286193847656,0.8662325143814087,0.5325628519058228,0.5062381625175476,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9285888671875,0.8547866344451904,0.5108563899993896,2.306425809860229,289.9288024902344,288.6982727050781,290.8033447265625,289.14666748046875,290.8029479980469,297.5105285644531,289.9300231933594,1.0,0.9206136465072632,1.0,1.0,0.0,1.0,-5.025465965270996,5.025445938110352,2.03333893296076e-05,3.8887627124786377,1.0,0.050000000745058,0.0,328.5207824707031,379.0,4421.583984375,-0.0,10124.150390625,1.0,283.1499938964844,289.3753662109375,292.1473693847656,292.4722595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841953337192535,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1518.9644775390625,0.0,20.0830135345459,1895.4371337890625,0.0,42.28792953491211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387180,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8219904899597168,0.4722053110599518,0.4278583824634552,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.97027587890625,0.8914329409599304,0.6085764765739441,0.5778748989105225,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97021484375,0.8562633395195007,0.5387534499168396,0.378713309764862,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97021484375,0.8561944961547852,0.5387508869171143,0.5126210451126099,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.8446009159088135,0.5157467126846313,2.330965757369995,289.97039794921875,288.723388671875,290.8399963378906,289.1651916503906,290.8396301269531,297.5191650390625,289.9716186523437,1.0,0.9355097413063048,1.0,1.0,0.0,1.0,-5.0821380615234375,5.082117557525635,2.079454679915216e-05,3.9326095581054688,1.0,0.050000000745058,0.0,348.4703674316406,397.0,4446.27294921875,-0.0,10581.4912109375,1.0,283.1499938964844,289.410400390625,292.1658935546875,292.49298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843364179134369,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1528.4075927734375,0.0,20.0830135345459,1895.4371337890625,0.0,43.0604362487793,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387240,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8219904899597168,0.4722053110599518,0.4278583824634552,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.97027587890625,0.8914329409599304,0.6085764765739441,0.5778748989105225,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97021484375,0.8562633395195007,0.5387534499168396,0.378713309764862,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97021484375,0.8561944961547852,0.5387508869171143,0.5126210451126099,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.8446009159088135,0.5157467126846313,2.330965757369995,289.97039794921875,288.723388671875,290.8399963378906,289.1651916503906,290.8396301269531,297.5191650390625,289.9716186523437,1.0,0.9355097413063048,1.0,1.0,0.0,1.0,-5.0821380615234375,5.082117557525635,2.079454679915216e-05,3.9326095581054688,1.0,0.050000000745058,0.0,348.4703674316406,397.0,4446.27294921875,-0.0,10581.4912109375,1.0,283.1499938964844,289.410400390625,292.1658935546875,292.49298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843364179134369,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1528.4075927734375,0.0,20.0830135345459,1895.4371337890625,0.0,43.0604362487793,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387300,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909362792969,0.8181226253509521,0.4747765660285949,0.4304130673408508,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9910888671875,0.8867851495742798,0.6118438839912415,0.5812034010887146,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99102783203125,0.852035403251648,0.541630208492279,0.3809066414833069,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99102783203125,0.8520973920822144,0.5418874025344849,0.5158326625823975,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.8404093384742737,0.5182307362556458,2.343315601348877,289.9912109375,288.7025146484375,290.8583374023437,289.1740417480469,290.85797119140625,297.52349853515625,289.9924011230469,1.0,0.9427351355552672,1.0,1.0,0.0,1.0,-5.110647201538086,5.110626220703125,2.102852704410907e-05,3.954676866531372,1.0,0.050000000745058,0.0,357.9925537109375,397.0,4458.6044921875,-0.0,10810.7255859375,1.0,283.1499938964844,289.42791748046875,292.1747436523437,292.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844077050685882,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1533.1148681640625,0.0,20.0830135345459,1895.4371337890625,0.0,43.451881408691406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387360,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01171875,0.8145828247070312,0.4773720204830169,0.4329806268215179,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118713378906,0.882594883441925,0.6151427030563354,0.5845520496368408,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118103027344,0.8482473492622375,0.5445358753204346,0.3831131756305694,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118103027344,0.8484362363815308,0.5450552105903625,0.5190643668174744,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01177978515625,0.8366391062736511,0.5207434892654419,2.35575008392334,290.0119934082031,288.7470703125,290.8766784667969,289.1826171875,290.87628173828125,297.5278015136719,290.01318359375,1.0,0.9499095678329468,1.0,1.0,0.0,1.0,-5.139338970184326,5.139317989349365,2.126529761881102e-05,3.976877450942993,1.0,0.050000000745058,0.0,367.3291015625,385.0,4470.9296875,-0.0,11041.693359375,1.0,283.1499938964844,289.4454345703125,292.1833190917969,292.5126037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844790518283844,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.81103515625,0.0,20.0830135345459,1895.4371337890625,0.0,43.84444046020508,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387420,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.8183180093765259,0.4826459288597107,0.4375708401203155,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05291748046875,0.8869197964668274,0.6218250393867493,0.5906833410263062,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.8521482348442078,0.5504312515258789,0.3871061503887176,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.8525962233543396,0.5514756441116333,0.5249615907669067,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.8401228189468384,0.525847852230072,2.3779072761535645,290.0530090332031,288.7692565917969,290.913330078125,289.1988525390625,290.9129638671875,297.5365600585937,290.0541687011719,1.0,0.957009494304657,1.0,1.0,0.0,1.0,-5.190940856933594,5.190919399261475,2.169516847061459e-05,4.016979694366455,1.0,0.050000000745058,0.0,369.4216003417969,373.0,4494.8486328125,-0.0,11332.2451171875,1.0,283.1499938964844,289.4804382324219,292.1995849609375,292.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846297025680542,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.14697265625,0.0,20.0830135345459,1895.4371337890625,0.0,44.67600631713867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387480,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.8183180093765259,0.4826459288597107,0.4375708401203155,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05291748046875,0.8869197964668274,0.6218250393867493,0.5906833410263062,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.8521482348442078,0.5504312515258789,0.3871061503887176,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.8525962233543396,0.5514756441116333,0.5249615907669067,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.8401228189468384,0.525847852230072,2.3779072761535645,290.0530090332031,288.7692565917969,290.913330078125,289.1988525390625,290.9129638671875,297.5365600585937,290.0541687011719,1.0,0.957009494304657,1.0,1.0,0.0,1.0,-5.190940856933594,5.190919399261475,2.169516847061459e-05,4.016979694366455,1.0,0.050000000745058,0.0,369.4216003417969,373.0,4494.8486328125,-0.0,11332.2451171875,1.0,283.1499938964844,289.4804382324219,292.1995849609375,292.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846297025680542,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.14697265625,0.0,20.0830135345459,1895.4371337890625,0.0,44.67600631713867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387540,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.8274705410003662,0.4880930781364441,0.4420123696327209,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09332275390625,0.8978233337402344,0.6286799311637878,0.5966566205024719,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09326171875,0.8621112704277039,0.5564995408058167,0.3909829556941986,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09326171875,0.8628348708152771,0.5580703616142273,0.5307021737098694,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.8493968844413757,0.531119167804718,2.399287700653076,290.0934143066406,288.7900085449219,290.95001220703125,289.2138671875,290.9496459960937,297.5458679199219,290.09454345703125,1.0,0.9615165591239928,1.0,1.0,0.0,1.0,-5.240902900695801,5.240880489349365,2.211488754255697e-05,4.055663585662842,1.0,0.050000000745058,0.0,363.4197082519531,361.0,4518.767578125,-0.0,11546.3837890625,1.0,283.1499938964844,289.5150756835937,292.214599609375,292.5483703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847772538661957,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.3441162109375,0.0,20.0830135345459,1895.4371337890625,0.0,45.49385070800781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387600,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.8274705410003662,0.4880930781364441,0.4420123696327209,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09332275390625,0.8978233337402344,0.6286799311637878,0.5966566205024719,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09326171875,0.8621112704277039,0.5564995408058167,0.3909829556941986,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09326171875,0.8628348708152771,0.5580703616142273,0.5307021737098694,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.8493968844413757,0.531119167804718,2.399287700653076,290.0934143066406,288.7900085449219,290.95001220703125,289.2138671875,290.9496459960937,297.5458679199219,290.09454345703125,1.0,0.9615165591239928,1.0,1.0,0.0,1.0,-5.240902900695801,5.240880489349365,2.211488754255697e-05,4.055663585662842,1.0,0.050000000745058,0.0,363.4197082519531,361.0,4518.767578125,-0.0,11546.3837890625,1.0,283.1499938964844,289.5150756835937,292.214599609375,292.5483703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847772538661957,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.3441162109375,0.0,20.0830135345459,1895.4371337890625,0.0,45.49385070800781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387660,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13360595703125,0.8394650816917419,0.4934053421020508,0.4463117718696594,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337585449219,0.9126754999160768,0.6354010105133057,0.6024821400642395,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336975097656,0.8755061626434326,0.562434196472168,0.3947505354881286,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336975097656,0.8765233159065247,0.5645307898521423,0.5362958312034607,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336669921875,0.8619644641876221,0.5362440347671509,2.4199295043945312,290.1338806152344,288.8086853027344,290.98712158203125,289.2280578613281,290.9867553710937,297.5526428222656,290.1349792480469,1.0,0.964770495891571,1.0,1.0,0.0,1.0,-5.289326190948486,5.289303779602051,2.252574631711468e-05,4.093211174011231,1.0,0.050000000745058,0.0,354.1102294921875,349.0,4543.080078125,-0.0,11725.62109375,1.0,283.1499938964844,289.549560546875,292.2286682128906,292.5644836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849015593528747,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1565.4656982421875,0.0,20.0830135345459,1895.4371337890625,0.0,46.18534851074219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387720,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13360595703125,0.8394650816917419,0.4934053421020508,0.4463117718696594,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337585449219,0.9126754999160768,0.6354010105133057,0.6024821400642395,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336975097656,0.8755061626434326,0.562434196472168,0.3947505354881286,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336975097656,0.8765233159065247,0.5645307898521423,0.5362958312034607,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336669921875,0.8619644641876221,0.5362440347671509,2.4199295043945312,290.1338806152344,288.8086853027344,290.98712158203125,289.2280578613281,290.9867553710937,297.5526428222656,290.1349792480469,1.0,0.964770495891571,1.0,1.0,0.0,1.0,-5.289326190948486,5.289303779602051,2.252574631711468e-05,4.093211174011231,1.0,0.050000000745058,0.0,354.1102294921875,349.0,4543.080078125,-0.0,11725.62109375,1.0,283.1499938964844,289.549560546875,292.2286682128906,292.5644836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849015593528747,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1565.4656982421875,0.0,20.0830135345459,1895.4371337890625,0.0,46.18534851074219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387780,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.17431640625,0.8532528877258301,0.498435229063034,0.4503136575222015,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744689941406,0.9308833479881288,0.6418167352676392,0.607979416847229,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744079589844,0.8908626437187195,0.5680713653564453,0.3982794284820556,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744079589844,0.8921746015548706,0.5706793069839478,0.5415555834770203,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17437744140625,0.8764908313751221,0.5410282015800476,2.4388768672943115,290.174560546875,288.8247375488281,291.02520751953125,289.24188232421875,291.0248413085937,297.55548095703125,290.1756591796875,1.0,0.967259645462036,1.0,1.0,0.0,1.0,-5.334261417388916,5.334238529205322,2.291041164426133e-05,4.128059387207031,1.0,0.050000000745058,0.0,343.7272644042969,337.0,4567.80810546875,-0.0,11878.4912109375,1.0,283.1499938964844,289.58428955078125,292.242431640625,292.5802001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850138545036316,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.6541748046875,0.0,20.0830135345459,1895.4371337890625,0.0,46.81210708618164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387840,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.17431640625,0.8532528877258301,0.498435229063034,0.4503136575222015,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744689941406,0.9308833479881288,0.6418167352676392,0.607979416847229,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744079589844,0.8908626437187195,0.5680713653564453,0.3982794284820556,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744079589844,0.8921746015548706,0.5706793069839478,0.5415555834770203,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17437744140625,0.8764908313751221,0.5410282015800476,2.4388768672943115,290.174560546875,288.8247375488281,291.02520751953125,289.24188232421875,291.0248413085937,297.55548095703125,290.1756591796875,1.0,0.967259645462036,1.0,1.0,0.0,1.0,-5.334261417388916,5.334238529205322,2.291041164426133e-05,4.128059387207031,1.0,0.050000000745058,0.0,343.7272644042969,337.0,4567.80810546875,-0.0,11878.4912109375,1.0,283.1499938964844,289.58428955078125,292.242431640625,292.5802001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850138545036316,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.6541748046875,0.0,20.0830135345459,1895.4371337890625,0.0,46.81210708618164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387900,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.19482421875,0.8609689474105835,0.5009050369262695,0.4522525072097778,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949768066406,0.940851390361786,0.6449692845344543,0.6106529831886292,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949157714844,0.8993145227432251,0.5708373785018921,0.3999906480312347,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949157714844,0.9007689356803894,0.5736948847770691,0.5441074371337891,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19488525390625,0.884555995464325,0.543350100517273,2.4479293823242188,290.195068359375,288.8006896972656,291.04461669921875,289.2486877441406,291.04425048828125,297.5561828613281,290.1961669921875,1.0,0.9683260321617126,1.0,1.0,0.0,1.0,-5.355902194976807,5.355879306793213,2.3096774384612218e-05,4.144828796386719,1.0,0.050000000745058,0.0,338.2602844238281,337.0,4580.373046875,-0.0,11948.591796875,1.0,283.1499938964844,289.601806640625,292.2492370605469,292.5879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850701510906219,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1579.2882080078125,0.0,20.0830135345459,1895.4371337890625,0.0,47.12703323364258,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12387960,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2154541015625,0.8693166375160217,0.5033603310585022,0.4541691541671753,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156066894531,0.95115864276886,0.6481024026870728,0.6132978200912476,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2155456542969,0.9085023403167723,0.5735846161842346,0.4016813635826111,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2155456542969,0.910210371017456,0.5766880512237549,0.5466279983520508,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21551513671875,0.893200695514679,0.545642614364624,2.456800699234009,290.2157287597656,288.7763366699219,291.0642395019531,289.25543212890625,291.0638732910156,297.5565795898437,290.2168273925781,1.0,0.9693143367767334,1.0,1.0,0.0,1.0,-5.377193450927734,5.377170085906982,2.3280839741346423e-05,4.161322116851807,1.0,0.050000000745058,0.0,332.6522521972656,325.0,4593.06396484375,-0.0,12015.919921875,1.0,283.1499938964844,289.6194763183594,292.2559814453125,292.595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851266860961914,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.954833984375,0.0,20.0830135345459,1895.4371337890625,0.0,47.44365310668945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388020,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572631835937,0.888090968132019,0.5082523226737976,0.4579681158065796,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574157714844,0.9720580577850342,0.6543411016464233,0.6185412406921387,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.25732421875,0.9306661486625672,0.5790513753890991,0.4050289988517761,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.9327995777130128,0.582639217376709,0.5516154170036316,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572937011719,0.9128409028053284,0.5501755475997925,2.474210739135742,290.25750732421875,288.7267150878906,291.1042785644531,289.2687683105469,291.1038818359375,297.5569763183594,290.25860595703125,1.0,0.9711595177650452,1.0,1.0,0.0,1.0,-5.419181823730469,5.419158458709717,2.3645923647563905e-05,4.193835735321045,1.0,0.050000000745058,0.0,321.1398620605469,313.0,4618.9248046875,-0.0,12145.7783203125,1.0,283.1499938964844,289.6552429199219,292.2693176269531,292.61102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852400243282318,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1593.39501953125,0.0,20.0830135345459,1895.4371337890625,0.0,48.08024597167969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388080,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572631835937,0.888090968132019,0.5082523226737976,0.4579681158065796,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574157714844,0.9720580577850342,0.6543411016464233,0.6185412406921387,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.25732421875,0.9306661486625672,0.5790513753890991,0.4050289988517761,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.9327995777130128,0.582639217376709,0.5516154170036316,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572937011719,0.9128409028053284,0.5501755475997925,2.474210739135742,290.25750732421875,288.7267150878906,291.1042785644531,289.2687683105469,291.1038818359375,297.5569763183594,290.25860595703125,1.0,0.9711595177650452,1.0,1.0,0.0,1.0,-5.419181823730469,5.419158458709717,2.3645923647563905e-05,4.193835735321045,1.0,0.050000000745058,0.0,321.1398620605469,313.0,4618.9248046875,-0.0,12145.7783203125,1.0,283.1499938964844,289.6552429199219,292.2693176269531,292.61102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852400243282318,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1593.39501953125,0.0,20.0830135345459,1895.4371337890625,0.0,48.08024597167969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
