time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388140,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.9102133512496948,0.513138473033905,0.4617464542388916,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.29998779296875,0.9922176003456116,0.660568118095398,0.6237553358078003,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998962402344,0.9557740688323976,0.5845040678977966,0.4083539545536041,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998962402344,0.9580355882644652,0.588569164276123,0.5565643906593323,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.9376465678215028,0.5546678900718689,2.491349458694458,290.3000793457031,288.67584228515625,291.1452941894531,289.281982421875,291.1448974609375,297.5570983886719,290.3011779785156,1.0,0.9729152321815492,1.0,1.0,0.0,1.0,-5.460708618164063,5.460684299468994,2.4009746994124725e-05,4.225983142852783,1.0,0.050000000745058,0.0,309.3597106933594,331.0,4645.38134765625,-0.0,12272.1806640625,1.0,283.1499938964844,289.6916809082031,292.28253173828125,292.626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285352885723114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1603.0064697265625,0.0,20.0830135345459,1895.4371337890625,0.0,48.71587753295898,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388200,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.9102133512496948,0.513138473033905,0.4617464542388916,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.29998779296875,0.9922176003456116,0.660568118095398,0.6237553358078003,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998962402344,0.9557740688323976,0.5845040678977966,0.4083539545536041,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998962402344,0.9580355882644652,0.588569164276123,0.5565643906593323,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.9376465678215028,0.5546678900718689,2.491349458694458,290.3000793457031,288.67584228515625,291.1452941894531,289.281982421875,291.1448974609375,297.5570983886719,290.3011779785156,1.0,0.9729152321815492,1.0,1.0,0.0,1.0,-5.460708618164063,5.460684299468994,2.4009746994124725e-05,4.225983142852783,1.0,0.050000000745058,0.0,309.3597106933594,331.0,4645.38134765625,-0.0,12272.1806640625,1.0,283.1499938964844,289.6916809082031,292.28253173828125,292.626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285352885723114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1603.0064697265625,0.0,20.0830135345459,1895.4371337890625,0.0,48.71587753295898,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388260,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3437194824219,0.911744236946106,0.518009603023529,0.4661107063293457,297.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3438720703125,0.9933480620384216,0.6667948961257935,0.6295922994613647,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.34381103515625,0.9572490453720092,0.5899480581283569,0.4121351838111877,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34381103515625,0.959740400314331,0.5944911241531372,0.5621293187141418,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34375,0.9387657046318054,0.5591383576393127,2.5113465785980225,290.3439636230469,288.62371826171875,291.1873474121094,289.29510498046875,291.1869201660156,297.5570373535156,290.3451538085937,1.0,0.981682300567627,1.0,1.0,0.0,1.0,-5.508424282073975,5.508399963378906,2.4430348275927827e-05,4.262717247009277,1.0,0.050000000745058,0.0,313.9207458496094,349.0,4673.15771484375,-0.0,12590.72265625,1.0,283.1499938964844,289.7288513183594,292.2956848144531,292.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854655385017395,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.814208984375,0.0,20.0830135345459,1895.4371337890625,0.0,49.35240936279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388320,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3437194824219,0.911744236946106,0.518009603023529,0.4661107063293457,297.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3438720703125,0.9933480620384216,0.6667948961257935,0.6295922994613647,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.34381103515625,0.9572490453720092,0.5899480581283569,0.4121351838111877,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34381103515625,0.959740400314331,0.5944911241531372,0.5621293187141418,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34375,0.9387657046318054,0.5591383576393127,2.5113465785980225,290.3439636230469,288.62371826171875,291.1873474121094,289.29510498046875,291.1869201660156,297.5570373535156,290.3451538085937,1.0,0.981682300567627,1.0,1.0,0.0,1.0,-5.508424282073975,5.508399963378906,2.4430348275927827e-05,4.262717247009277,1.0,0.050000000745058,0.0,313.9207458496094,349.0,4673.15771484375,-0.0,12590.72265625,1.0,283.1499938964844,289.7288513183594,292.2956848144531,292.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854655385017395,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.814208984375,0.0,20.0830135345459,1895.4371337890625,0.0,49.35240936279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388380,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38916015625,0.9027178883552552,0.5227974057197571,0.4706960916519165,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38934326171875,0.9859971404075624,0.6729688048362732,0.6356892585754395,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3892517089844,0.9475959539413452,0.5953247547149658,0.4160990118980407,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3892822265625,0.9504414200782776,0.6003506183624268,0.567945659160614,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.9282612204551696,0.5635303258895874,2.532468557357788,290.3894348144531,288.5702819824219,291.2304077148437,289.3082580566406,291.2300109863281,297.5562744140625,290.3906555175781,1.0,0.9929757714271544,1.0,1.0,0.0,1.0,-5.558622360229492,5.558597564697266,2.4877532268874347e-05,4.301537990570068,1.0,0.050000000745058,0.0,326.3412780761719,367.0,4701.568359375,-0.0,13004.228515625,1.0,283.1499938964844,289.7672119140625,292.308837890625,292.6566162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855782210826874,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.9222412109375,0.0,20.0830135345459,1895.4371337890625,0.0,49.99111175537109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388440,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38916015625,0.9027178883552552,0.5227974057197571,0.4706960916519165,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38934326171875,0.9859971404075624,0.6729688048362732,0.6356892585754395,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3892517089844,0.9475959539413452,0.5953247547149658,0.4160990118980407,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3892822265625,0.9504414200782776,0.6003506183624268,0.567945659160614,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.9282612204551696,0.5635303258895874,2.532468557357788,290.3894348144531,288.5702819824219,291.2304077148437,289.3082580566406,291.2300109863281,297.5562744140625,290.3906555175781,1.0,0.9929757714271544,1.0,1.0,0.0,1.0,-5.558622360229492,5.558597564697266,2.4877532268874347e-05,4.301537990570068,1.0,0.050000000745058,0.0,326.3412780761719,367.0,4701.568359375,-0.0,13004.228515625,1.0,283.1499938964844,289.7672119140625,292.308837890625,292.6566162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855782210826874,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.9222412109375,0.0,20.0830135345459,1895.4371337890625,0.0,49.99111175537109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388500,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123229980469,0.8971015214920044,0.525165319442749,0.4730130732059479,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4124755859375,0.9808470010757446,0.676038384437561,0.6387722492218018,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.9410902857780457,0.597990870475769,0.418102890253067,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.9441152215003968,0.6032591462135315,0.5708847641944885,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123840332031,0.9214711785316468,0.5656986832618713,2.5431482791900635,290.41259765625,288.5430908203125,291.2523498535156,289.3148498535156,291.2519226074219,297.55572509765625,290.4137878417969,1.0,0.999074637889862,1.0,1.0,0.0,1.0,-5.584004878997803,5.583979606628418,2.5105233362410218e-05,4.321177005767822,1.0,0.050000000745058,0.0,333.9392395019531,367.0,4715.94189453125,-0.0,13228.673828125,1.0,283.1499938964844,289.7868347167969,292.3154296875,292.66424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856351435184479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1628.0850830078125,0.0,20.0830135345459,1895.4371337890625,0.0,50.31447982788086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388560,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43560791015625,0.904846727848053,0.5275188088417053,0.4749097824096679,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4357604980469,0.9878584146499634,0.6790914535522461,0.6414151191711426,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4356994628906,0.9499391317367554,0.6006397604942322,0.4197802245616913,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4356994628906,0.9530094861984252,0.6061489582061768,0.5733815431594849,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4356689453125,0.9302255511283876,0.5678444504737854,2.551713705062866,290.4358825683594,288.5155639648437,291.2745361328125,289.3215026855469,291.2741394042969,297.55499267578125,290.43701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.604892730712891,5.604867458343506,2.529482117097359e-05,4.337665557861328,1.0,0.050000000745058,0.0,330.3334350585937,385.0,4730.07275390625,-0.0,13319.8310546875,1.0,283.1499938964844,289.8066711425781,292.3220520019531,292.67193603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856918573379516,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1633.3017578125,0.0,20.0830135345459,1895.4371337890625,0.0,50.63717651367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388620,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48101806640625,0.9278193712234496,0.5322596430778503,0.4786079525947571,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811706542969,0.9990000128746032,0.6856222152709961,0.6348972320556641,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811096191406,0.9719505310058594,0.6059520840644836,0.4230488240718841,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811096191406,0.9748774766921996,0.6119298934936523,0.5782478451728821,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4810791015625,0.953399121761322,0.5721268653869629,2.568187952041626,290.48126220703125,288.4595031738281,291.3197631835937,289.3348693847656,291.3193359375,297.5545349121094,290.4822692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.631796836853027,5.631771087646484,2.5541432478348725e-05,4.359213829040527,1.0,0.050000000745058,0.0,318.9971923828125,405.0,4757.28466796875,-0.0,13372.0361328125,1.0,283.1499938964844,289.8466186523437,292.33544921875,292.6874389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858049571514129,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1643.8065185546875,0.0,20.0830135345459,1895.4371337890625,0.0,51.282169342041016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388680,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48101806640625,0.9278193712234496,0.5322596430778503,0.4786079525947571,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811706542969,0.9990000128746032,0.6856222152709961,0.6348972320556641,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811096191406,0.9719505310058594,0.6059520840644836,0.4230488240718841,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811096191406,0.9748774766921996,0.6119298934936523,0.5782478451728821,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4810791015625,0.953399121761322,0.5721268653869629,2.568187952041626,290.48126220703125,288.4595031738281,291.3197631835937,289.3348693847656,291.3193359375,297.5545349121094,290.4822692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.631796836853027,5.631771087646484,2.5541432478348725e-05,4.359213829040527,1.0,0.050000000745058,0.0,318.9971923828125,405.0,4757.28466796875,-0.0,13372.0361328125,1.0,283.1499938964844,289.8466186523437,292.33544921875,292.6874389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858049571514129,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1643.8065185546875,0.0,20.0830135345459,1895.4371337890625,0.0,51.282169342041016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388740,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.9351098537445068,0.5347515940666199,0.4806949198246002,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9990000128746032,0.6899044513702393,0.6249552369117737,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.9780569672584534,0.6087455749511719,0.4248767495155334,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.980945885181427,0.6149680614471436,0.580951452255249,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038452148437,0.9600073099136353,0.5743725895881653,2.5775067806243896,290.5040283203125,288.4293518066406,291.3440856933594,289.342041015625,291.3436584472656,297.5560913085937,290.5050354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.638494491577148,5.6384687423706055,2.560161919973325e-05,4.364261627197266,1.0,0.050000000745058,0.0,316.127685546875,405.0,4771.03515625,-0.0,13386.2578125,1.0,283.1499938964844,289.86767578125,292.34259033203125,292.6957092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858636975288391,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1649.333984375,0.0,20.0830135345459,1895.4371337890625,0.0,51.61787033081055,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388800,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5243835449219,0.9418482780456544,0.536986231803894,0.4825599789619446,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5245056152344,0.9990000128746032,0.6941942572593689,0.6157568097114563,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5244445800781,0.9834617376327516,0.6112515926361084,0.4265113472938537,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52447509765625,0.986295998096466,0.6176918148994446,0.5833679437637329,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5244140625,0.9659607410430908,0.5763928890228271,2.5858523845672607,290.5246276855469,288.402099609375,291.3660583496094,289.3484802246094,291.3656311035156,297.5586853027344,290.5256042480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.644606590270996,5.644580841064453,2.565716386015993e-05,4.36899471282959,1.0,0.050000000745058,0.0,313.52655029296875,410.0,4784.02978515625,-0.0,13398.2626953125,1.0,283.1499938964844,289.8863220214844,292.3490295410156,292.703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859152257442474,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1654.2437744140625,0.0,20.0830135345459,1895.4371337890625,0.0,51.91285705566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388860,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5476379394531,0.949453353881836,0.5394977927207947,0.4846580922603607,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477600097656,0.9990000128746032,0.699371874332428,0.6053208708763123,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477294921875,0.9893289804458618,0.6140701174736023,0.4283511936664581,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477294921875,0.9920833110809326,0.6207534670829773,0.5860861539840698,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5476989746094,0.9725314378738404,0.5786717534065247,2.5952749252319336,290.5478820800781,288.3712158203125,291.3909606933594,289.3558044433594,291.3905334472656,297.5624084472656,290.54888916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.651419639587402,5.651393890380859,2.571912955318112e-05,4.374266147613525,1.0,0.050000000745058,0.0,310.6213684082031,410.0,4798.94140625,-0.0,13411.607421875,1.0,283.1499938964844,289.9072570800781,292.3563537597656,292.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859717905521393,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.7598876953125,0.0,20.0830135345459,1895.4371337890625,0.0,52.23727035522461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388920,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.568603515625,0.9562128186225892,0.5417441725730896,0.4865361154079437,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5686950683594,0.9990000128746032,0.7042528390884399,0.5959206223487854,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5686950683594,0.9943640828132628,0.6165931820869446,0.42999929189682,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5686950683594,0.9970325231552124,0.6234946250915527,0.5885204076766968,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.56866455078125,0.9782599806785583,0.5807175636291504,2.6037418842315674,290.56884765625,288.28857421875,291.4134521484375,289.3623962402344,291.4130249023437,297.5662536621094,290.56988525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.657440662384033,5.65741491317749,2.57739593507722e-05,4.3789262771606445,1.0,0.050000000745058,0.0,308.04638671875,410.0,4812.47412109375,-0.0,13423.462890625,1.0,283.1499938964844,289.9259948730469,292.3629455566406,292.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860215008258819,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.7152099609375,0.0,20.0830135345459,1895.4371337890625,0.0,52.522579193115234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12388980,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6134338378906,0.96597558259964,0.5464944243431091,0.4906113147735595,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.613525390625,0.9990000128746032,0.714827299118042,0.5835481286048889,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.613525390625,0.9990000128746032,0.622098445892334,0.4309493899345398,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.613525390625,0.9990000128746032,0.6298657059669495,0.5835481286048889,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6134948730469,0.9862710237503052,0.5850651264190674,2.622260332107544,290.6136779785156,288.17559814453125,291.4620056152344,289.3766784667969,291.4615478515625,297.5758361816406,290.6146850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.665207386016846,5.665181636810303,2.5845491109066643e-05,4.385100364685059,1.0,0.050000000745058,0.0,304.734130859375,410.0,4841.26806640625,-0.0,13438.060546875,1.0,283.1499938964844,289.9662170410156,292.377197265625,292.7354431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861261367797851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.3643798828125,0.0,20.0830135345459,1895.4371337890625,0.0,53.12451553344727,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389040,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6134338378906,0.96597558259964,0.5464944243431091,0.4906113147735595,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.613525390625,0.9990000128746032,0.714827299118042,0.5835481286048889,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.613525390625,0.9990000128746032,0.622098445892334,0.4309493899345398,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.613525390625,0.9990000128746032,0.6298657059669495,0.5835481286048889,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6134948730469,0.9862710237503052,0.5850651264190674,2.622260332107544,290.6136779785156,288.17559814453125,291.4620056152344,289.3766784667969,291.4615478515625,297.5758361816406,290.6146850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.665207386016846,5.665181636810303,2.5845491109066643e-05,4.385100364685059,1.0,0.050000000745058,0.0,304.734130859375,410.0,4841.26806640625,-0.0,13438.060546875,1.0,283.1499938964844,289.9662170410156,292.377197265625,292.7354431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861261367797851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.3643798828125,0.0,20.0830135345459,1895.4371337890625,0.0,53.12451553344727,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389100,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63592529296875,0.9692547917366028,0.5488640666007996,0.4926756918430328,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.9990000128746032,0.7199907302856445,0.5800386071205139,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.9990000128746032,0.6252129673957825,0.4284145534038543,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.9990000128746032,0.6334452629089355,0.5800386071205139,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.9888793230056764,0.5872440338134766,2.6317014694213867,290.6361694335937,288.1459655761719,291.4866943359375,289.38397216796875,291.4862365722656,297.5815124511719,290.6371459960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.66735315322876,5.667327404022217,2.586520713521168e-05,4.386791706085205,1.0,0.050000000745058,0.0,303.8038024902344,410.0,4855.79052734375,-0.0,13442.6318359375,1.0,283.1499938964844,289.9865417480469,292.3844909667969,292.7437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861776053905487,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.751708984375,0.0,20.0830135345459,1895.4371337890625,0.0,53.421363830566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389160,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585998535156,0.9724925756454468,0.5512375831604004,0.4947407245635986,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586608886719,0.9990000128746032,0.7251003384590149,0.5764849781990051,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586608886719,0.9990000128746032,0.6286098957061768,0.4257898330688476,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586608886719,0.9990000128746032,0.6372247934341431,0.5764849781990051,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586608886719,0.9914451241493224,0.5894335508346558,2.6411774158477783,290.6588439941406,288.0632019042969,291.5116882324219,289.39141845703125,291.51123046875,297.58770751953125,290.65985107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.669538497924805,5.669512271881104,2.588513416412752e-05,4.388477802276611,1.0,0.050000000745058,0.0,302.8659973144531,410.0,4870.556640625,-0.0,13446.875,1.0,283.1499938964844,290.00701904296875,292.3919372558594,292.7522277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286229133605957,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.187255859375,0.0,20.0830135345459,1895.4371337890625,0.0,53.71875762939453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389220,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7047424316406,0.9787928462028505,0.5559980869293213,0.4988812804222107,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70477294921875,0.9990000128746032,0.7353216409683228,0.5693215727806091,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70477294921875,0.9990000128746032,0.6359608173370361,0.4204989671707153,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70477294921875,0.9990000128746032,0.6452199816703796,0.5693215727806091,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70477294921875,0.996410071849823,0.5938441157341003,2.6602652072906494,290.7049560546875,287.9514465332031,291.5625305175781,289.4066467285156,291.56207275390625,297.60125732421875,290.7059936523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.673898220062256,5.673872470855713,2.5924913643393666e-05,4.391841888427734,1.0,0.050000000745058,0.0,300.9929504394531,410.0,4900.74169921875,-0.0,13455.3310546875,1.0,283.1499938964844,290.04852294921875,292.4071655273437,292.76959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863314747810364,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.22998046875,0.0,20.0830135345459,1895.4371337890625,0.0,54.31086730957031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389280,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7047424316406,0.9787928462028505,0.5559980869293213,0.4988812804222107,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70477294921875,0.9990000128746032,0.7353216409683228,0.5693215727806091,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70477294921875,0.9990000128746032,0.6359608173370361,0.4204989671707153,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70477294921875,0.9990000128746032,0.6452199816703796,0.5693215727806091,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70477294921875,0.996410071849823,0.5938441157341003,2.6602652072906494,290.7049560546875,287.9514465332031,291.5625305175781,289.4066467285156,291.56207275390625,297.60125732421875,290.7059936523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.673898220062256,5.673872470855713,2.5924913643393666e-05,4.391841888427734,1.0,0.050000000745058,0.0,300.9929504394531,410.0,4900.74169921875,-0.0,13455.3310546875,1.0,283.1499938964844,290.04852294921875,292.4071655273437,292.76959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863314747810364,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.22998046875,0.0,20.0830135345459,1895.4371337890625,0.0,54.31086730957031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389340,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518615722656,0.9837690591812134,0.560772716999054,0.5030612945556641,297.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518920898437,0.9990000128746032,0.7455916404724121,0.5642632842063904,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518920898437,0.9990000128746032,0.6437111496925354,0.4167629182338714,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518920898437,0.9990000128746032,0.6535684466362,0.5642632842063904,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518920898437,0.9990000128746032,0.598351776599884,2.673095226287842,290.7520751953125,287.8403625488281,291.6145935058594,289.4224853515625,291.6141052246094,297.61572265625,290.75311279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6768412590026855,5.676815509796143,2.595214573375415e-05,4.394194602966309,1.0,0.050000000745058,0.0,299.6848449707031,410.0,4931.56982421875,-0.0,13462.671875,1.0,283.1499938964844,290.0909118652344,292.4230041503906,292.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864327132701874,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1708.5311279296875,0.0,20.0830135345459,1895.4371337890625,0.0,54.89811325073242,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389400,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518615722656,0.9837690591812134,0.560772716999054,0.5030612945556641,297.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518920898437,0.9990000128746032,0.7455916404724121,0.5642632842063904,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518920898437,0.9990000128746032,0.6437111496925354,0.4167629182338714,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518920898437,0.9990000128746032,0.6535684466362,0.5642632842063904,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518920898437,0.9990000128746032,0.598351776599884,2.673095226287842,290.7520751953125,287.8403625488281,291.6145935058594,289.4224853515625,291.6141052246094,297.61572265625,290.75311279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6768412590026855,5.676815509796143,2.595214573375415e-05,4.394194602966309,1.0,0.050000000745058,0.0,299.6848449707031,410.0,4931.56982421875,-0.0,13462.671875,1.0,283.1499938964844,290.0909118652344,292.4230041503906,292.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864327132701874,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1708.5311279296875,0.0,20.0830135345459,1895.4371337890625,0.0,54.89811325073242,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389460,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996826171875,0.9866209030151368,0.565566897392273,0.5073009133338928,297.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.9990000128746032,0.7556771039962769,0.5632042288780212,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.9990000128746032,0.6513628959655762,0.415980726480484,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.9990000128746032,0.66185063123703,0.5632042288780212,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.9990000128746032,0.6032354235649109,2.671598434448242,290.7998962402344,287.5314636230469,291.6678161621094,289.4389953613281,291.6673583984375,297.6287841796875,290.8009338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6775617599487305,5.677536010742188,2.595873229438439e-05,4.394752025604248,1.0,0.050000000745058,0.0,299.4190673828125,410.0,4962.8544921875,-0.0,13462.3486328125,1.0,283.1499938964844,290.1341857910156,292.43951416015625,292.8062438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865358889102936,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.098876953125,0.0,20.0830135345459,1895.4371337890625,0.0,55.498291015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389520,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996826171875,0.9866209030151368,0.565566897392273,0.5073009133338928,297.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.9990000128746032,0.7556771039962769,0.5632042288780212,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.9990000128746032,0.6513628959655762,0.415980726480484,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.9990000128746032,0.66185063123703,0.5632042288780212,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.9990000128746032,0.6032354235649109,2.671598434448242,290.7998962402344,287.5314636230469,291.6678161621094,289.4389953613281,291.6673583984375,297.6287841796875,290.8009338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6775617599487305,5.677536010742188,2.595873229438439e-05,4.394752025604248,1.0,0.050000000745058,0.0,299.4190673828125,410.0,4962.8544921875,-0.0,13462.3486328125,1.0,283.1499938964844,290.1341857910156,292.43951416015625,292.8062438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865358889102936,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.098876953125,0.0,20.0830135345459,1895.4371337890625,0.0,55.498291015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389580,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82684326171875,0.9880409836769104,0.5682680606842041,0.509691059589386,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8268737792969,0.9990000128746032,0.7612932920455933,0.5629076957702637,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8268737792969,0.9990000128746032,0.6556236743927002,0.4157617092132568,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8268737792969,0.9990000128746032,0.666469395160675,0.5629076957702637,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8268737792969,0.9990000128746032,0.6061364412307739,2.670191764831543,290.8270874023437,287.4999084472656,291.6981811523437,289.44854736328125,291.6976623535156,297.63555908203125,290.828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.677737236022949,5.677711486816406,2.596030208223965e-05,4.394879341125488,1.0,0.050000000745058,0.0,299.34197998046875,410.0,4980.70458984375,-0.0,13462.748046875,1.0,283.1499938964844,290.1587829589844,292.4490661621094,292.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865918278694153,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.6865234375,0.0,20.0830135345459,1895.4371337890625,0.0,55.82440948486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389640,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84844970703125,0.9891436100006104,0.5703995227813721,0.5115771293640137,297.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.9990000128746032,0.7657241225242615,0.5626713633537292,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.9990000128746032,0.6589911580085754,0.4155871570110321,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.9990000128746032,0.670116126537323,0.5626713633537292,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.9990000128746032,0.6084878444671631,2.6690707206726074,290.84869384765625,287.2320556640625,291.7222900390625,289.45623779296875,291.7218017578125,297.6407775878906,290.8497619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.677879810333252,5.677853584289551,2.596157355583273e-05,4.394983291625977,1.0,0.050000000745058,0.0,299.28076171875,410.0,4994.92822265625,-0.0,13463.0234375,1.0,283.1499938964844,290.1783142089844,292.4567565917969,292.82568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866365909576416,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1731.9271240234375,0.0,20.0830135345459,1895.4371337890625,0.0,56.08565521240234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389700,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8732604980469,0.990380585193634,0.5728297233581543,0.5137278437614441,297.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.873291015625,0.9990000128746032,0.7707898020744324,0.5624018907546997,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.873291015625,0.9990000128746032,0.662849485874176,0.4153881072998047,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.873291015625,0.9990000128746032,0.6742885708808899,0.5624018907546997,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.873291015625,0.9990000128746032,0.6112244129180908,2.667792320251465,290.8735046386719,287.2060241699219,291.75,289.4651794433594,291.7494812011719,297.646728515625,290.87457275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.678041934967041,5.67801570892334,2.5963023290387355e-05,4.395101070404053,1.0,0.050000000745058,0.0,299.2109680175781,410.0,5011.263671875,-0.0,13463.3369140625,1.0,283.1499938964844,290.2007141113281,292.4656982421875,292.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866866886615753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1737.9495849609375,0.0,20.0830135345459,1895.4371337890625,0.0,56.37840270996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389760,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983459472656,0.9916014671325684,0.5752723217010498,0.5158880949020386,297.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.9990000128746032,0.7758986949920654,0.5621311664581299,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.9990000128746032,0.6667509078979492,0.415188193321228,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.9990000128746032,0.6785006523132324,0.5621311664581299,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.9990000128746032,0.6140245199203491,2.666508436203003,290.8985900878906,286.9424743652344,291.77801513671875,289.4743347167969,291.7774963378906,297.6527404785156,290.8996887207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.678204536437988,5.678178787231445,2.5964476662920788e-05,4.395219326019287,1.0,0.050000000745058,0.0,299.140869140625,410.0,5027.79052734375,-0.0,13463.6513671875,1.0,283.1499938964844,290.223388671875,292.4748229980469,292.8459777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867368161678314,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1744.048583984375,0.0,20.0830135345459,1895.4371337890625,0.0,56.6717643737793,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389820,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.9940121173858644,0.5802496671676636,0.5202699303627014,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.9990000128746032,0.7862683534622192,0.561582088470459,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.9990000128746032,0.674674928188324,0.4147826135158539,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.9990000128746032,0.6870399117469788,0.561582088470459,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.9990000128746032,0.6197881698608398,2.6639037132263184,290.9495849609375,286.6631164550781,291.8349609375,289.4932861328125,291.8344421386719,297.6650695800781,290.9507141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.678534507751465,5.678508758544922,2.5967425244743936e-05,4.395458698272705,1.0,0.050000000745058,0.0,298.998779296875,410.0,5061.41650390625,-0.0,13464.2900390625,1.0,283.1499938964844,290.2694091796875,292.4937744140625,292.8671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286834716796875,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1756.47412109375,0.0,20.0830135345459,1895.4371337890625,0.0,57.24574661254883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389880,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.9940121173858644,0.5802496671676636,0.5202699303627014,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.9990000128746032,0.7862683534622192,0.561582088470459,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.9990000128746032,0.674674928188324,0.4147826135158539,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.9990000128746032,0.6870399117469788,0.561582088470459,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.9990000128746032,0.6197881698608398,2.6639037132263184,290.9495849609375,286.6631164550781,291.8349609375,289.4932861328125,291.8344421386719,297.6650695800781,290.9507141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.678534507751465,5.678508758544922,2.5967425244743936e-05,4.395458698272705,1.0,0.050000000745058,0.0,298.998779296875,410.0,5061.41650390625,-0.0,13464.2900390625,1.0,283.1499938964844,290.2694091796875,292.4937744140625,292.8671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286834716796875,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1756.47412109375,0.0,20.0830135345459,1895.4371337890625,0.0,57.24574661254883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12389940,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9964145421981812,0.5854043960571289,0.524802029132843,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9990000128746032,0.7968829274177551,0.5610141754150391,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9990000128746032,0.6827772259712219,0.414363145828247,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9990000128746032,0.6957516670227051,0.5610141754150391,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9990000128746032,0.6257676482200623,2.6612095832824707,291.00177001953125,286.39434814453125,291.8932189941406,289.51324462890625,291.8926696777344,297.67791748046875,291.0029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.678875923156738,5.678849697113037,2.5970468414016068e-05,4.395705699920654,1.0,0.050000000745058,0.0,298.8518981933594,410.0,5095.78955078125,-0.0,13464.9501953125,1.0,283.1499938964844,290.3165283203125,292.51373291015625,292.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869353592395782,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1769.235107421875,0.0,20.0830135345459,1895.4371337890625,0.0,57.83726119995117,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390000,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9964145421981812,0.5854043960571289,0.524802029132843,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9990000128746032,0.7968829274177551,0.5610141754150391,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9990000128746032,0.6827772259712219,0.414363145828247,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9990000128746032,0.6957516670227051,0.5610141754150391,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9990000128746032,0.6257676482200623,2.6612095832824707,291.00177001953125,286.39434814453125,291.8932189941406,289.51324462890625,291.8926696777344,297.67791748046875,291.0029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.678875923156738,5.678849697113037,2.5970468414016068e-05,4.395705699920654,1.0,0.050000000745058,0.0,298.8518981933594,410.0,5095.78955078125,-0.0,13464.9501953125,1.0,283.1499938964844,290.3165283203125,292.51373291015625,292.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869353592395782,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1769.235107421875,0.0,20.0830135345459,1895.4371337890625,0.0,57.83726119995117,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
