time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390060,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.9987319111824036,0.5907099843025208,0.5293473601341248,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.9990000128746032,0.8077391982078552,0.5604478120803833,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.9990000128746032,0.6910804510116577,0.4139448404312134,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.9990000128746032,0.7046576738357544,0.5604478120803833,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.9990000128746032,0.6319471001625061,2.6585230827331543,291.0551147460937,286.1365051269531,291.9527587890625,289.53424072265625,291.95220947265625,297.6912841796875,291.0562744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679212093353272,5.6791863441467285,2.597346974653192e-05,4.395948886871338,1.0,0.050000000745058,0.0,298.705322265625,410.0,5130.91796875,-0.0,13465.6669921875,1.0,283.1499938964844,290.3647155761719,292.53472900390625,292.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287034809589386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.3291015625,0.0,20.0830135345459,1895.4371337890625,0.0,58.42343521118164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390120,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.9987319111824036,0.5907099843025208,0.5293473601341248,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.9990000128746032,0.8077391982078552,0.5604478120803833,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.9990000128746032,0.6910804510116577,0.4139448404312134,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.9990000128746032,0.7046576738357544,0.5604478120803833,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.9990000128746032,0.6319471001625061,2.6585230827331543,291.0551147460937,286.1365051269531,291.9527587890625,289.53424072265625,291.95220947265625,297.6912841796875,291.0562744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679212093353272,5.6791863441467285,2.597346974653192e-05,4.395948886871338,1.0,0.050000000745058,0.0,298.705322265625,410.0,5130.91796875,-0.0,13465.6669921875,1.0,283.1499938964844,290.3647155761719,292.53472900390625,292.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287034809589386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.3291015625,0.0,20.0830135345459,1895.4371337890625,0.0,58.42343521118164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390180,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.9990000128746032,0.5963312387466431,0.5317467451095581,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.9990000128746032,0.8188188672065735,0.5601440668106079,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.9990000128746032,0.6995728015899658,0.4137204885482788,297.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.9990000128746032,0.7137488126754761,0.5601440668106079,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.9990000128746032,0.6383029818534851,2.657082319259644,291.1095886230469,285.8900146484375,292.0136108398437,289.5563659667969,292.0130310058594,297.705078125,291.1107788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398059844971,5.679372310638428,2.5975115931942128e-05,4.396080493927002,1.0,0.050000000745058,0.0,298.6268615722656,410.0,5166.79931640625,-0.0,13465.9638671875,1.0,283.1499938964844,290.4139099121094,292.5568542480469,292.9372863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871311604976654,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1795.7593994140625,0.0,20.0830135345459,1895.4371337890625,0.0,58.9925651550293,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390240,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.9990000128746032,0.5963312387466431,0.5317467451095581,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.9990000128746032,0.8188188672065735,0.5601440668106079,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.9990000128746032,0.6995728015899658,0.4137204885482788,297.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.9990000128746032,0.7137488126754761,0.5601440668106079,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.9990000128746032,0.6383029818534851,2.657082319259644,291.1095886230469,285.8900146484375,292.0136108398437,289.5563659667969,292.0130310058594,297.705078125,291.1107788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398059844971,5.679372310638428,2.5975115931942128e-05,4.396080493927002,1.0,0.050000000745058,0.0,298.6268615722656,410.0,5166.79931640625,-0.0,13465.9638671875,1.0,283.1499938964844,290.4139099121094,292.5568542480469,292.9372863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871311604976654,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1795.7593994140625,0.0,20.0830135345459,1895.4371337890625,0.0,58.9925651550293,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390300,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.9990000128746032,0.5993966460227966,0.5319069623947144,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.9990000128746032,0.8244412541389465,0.5601237416267395,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.9990000128746032,0.7038766741752625,0.4137054979801178,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.9990000128746032,0.718352735042572,0.5601237416267395,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.9990000128746032,0.6415383815765381,2.6569859981536865,291.1372985839844,285.8764038085937,292.0445251464844,289.56787109375,292.0439453125,297.71209716796875,291.13848876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679411888122559,5.679386138916016,2.597520870040171e-05,4.396083354949951,1.0,0.050000000745058,0.0,298.6210632324219,410.0,5185.03466796875,-0.0,13465.984375,1.0,283.1499938964844,290.4389343261719,292.568359375,292.9499816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871797680854797,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1802.607421875,0.0,20.0830135345459,1895.4371337890625,0.0,59.28033065795898,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390360,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.9990000128746032,0.6026614904403687,0.531907320022583,297.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.9990000128746032,0.8301256895065308,0.5601239800453186,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.9990000128746032,0.7082183361053467,0.4137056767940521,297.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.9990000128746032,0.722994863986969,0.5601239800453186,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.9990000128746032,0.6448137760162354,2.656986951828003,291.165283203125,285.6552429199219,292.0758056640625,289.5796813964844,292.0751953125,297.7192077636719,291.1664733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679413795471191,5.67938756942749,2.597518141556065e-05,4.396075248718262,1.0,0.050000000745058,0.0,298.6203308105469,410.0,5203.45751953125,-0.0,13465.98828125,1.0,283.1499938964844,290.4642333984375,292.5802001953125,292.9630432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872289419174194,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1809.54736328125,0.0,20.0830135345459,1895.4371337890625,0.0,59.57173156738281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390420,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9990000128746032,0.6096497774124146,0.5319076180458069,297.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9990000128746032,0.841675341129303,0.5601243376731873,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9990000128746032,0.7170299291610718,0.4137059450149536,297.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9990000128746032,0.7324055433273315,0.5601243376731873,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9990000128746032,0.6514894962310791,2.656988859176636,291.2221374511719,285.4325561523437,292.13934326171875,289.60430908203125,292.13873291015625,297.7336120605469,291.223388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679417133331299,5.679391384124756,2.597512684587855e-05,4.396058082580566,1.0,0.050000000745058,0.0,298.6187744140625,410.0,5240.91455078125,-0.0,13465.9951171875,1.0,283.1499938964844,290.515625,292.6048278808594,292.9901428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873264849185943,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1823.69970703125,0.0,20.0830135345459,1895.4371337890625,0.0,60.15093612670898,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390480,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9990000128746032,0.6096497774124146,0.5319076180458069,297.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9990000128746032,0.841675341129303,0.5601243376731873,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9990000128746032,0.7170299291610718,0.4137059450149536,297.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9990000128746032,0.7324055433273315,0.5601243376731873,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9990000128746032,0.6514894962310791,2.656988859176636,291.2221374511719,285.4325561523437,292.13934326171875,289.60430908203125,292.13873291015625,297.7336120605469,291.223388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679417133331299,5.679391384124756,2.597512684587855e-05,4.396058082580566,1.0,0.050000000745058,0.0,298.6187744140625,410.0,5240.91455078125,-0.0,13465.9951171875,1.0,283.1499938964844,290.515625,292.6048278808594,292.9901428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873264849185943,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1823.69970703125,0.0,20.0830135345459,1895.4371337890625,0.0,60.15093612670898,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390540,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9990000128746032,0.6171507835388184,0.5319079756736755,297.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9990000128746032,0.853479266166687,0.5601247549057007,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9990000128746032,0.7260368466377258,0.4137062132358551,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9990000128746032,0.7420071363449097,0.5601247549057007,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9990000128746032,0.6583468317985535,2.656990528106689,291.2802734375,285.4169921875,292.2042541503906,289.6303100585937,292.2036437988281,297.7485046386719,291.2815246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.6793951988220215,2.5975068638217635e-05,4.396040439605713,1.0,0.050000000745058,0.0,298.6171569824219,410.0,5279.17138671875,-0.0,13466.0029296875,1.0,283.1499938964844,290.5681457519531,292.6308288574219,293.0186462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874249517917633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.232666015625,0.0,20.0830135345459,1895.4371337890625,0.0,60.73691177368164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390600,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9990000128746032,0.6171507835388184,0.5319079756736755,297.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9990000128746032,0.853479266166687,0.5601247549057007,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9990000128746032,0.7260368466377258,0.4137062132358551,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9990000128746032,0.7420071363449097,0.5601247549057007,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9990000128746032,0.6583468317985535,2.656990528106689,291.2802734375,285.4169921875,292.2042541503906,289.6303100585937,292.2036437988281,297.7485046386719,291.2815246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.6793951988220215,2.5975068638217635e-05,4.396040439605713,1.0,0.050000000745058,0.0,298.6171569824219,410.0,5279.17138671875,-0.0,13466.0029296875,1.0,283.1499938964844,290.5681457519531,292.6308288574219,293.0186462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874249517917633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.232666015625,0.0,20.0830135345459,1895.4371337890625,0.0,60.73691177368164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390660,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,0.6251034140586853,0.531908392906189,297.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,0.8655474185943604,0.5601251125335693,297.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,0.7352449297904968,0.413706511259079,297.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,0.7518057227134705,0.5601251125335693,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,0.6653907895088196,2.6569924354553223,291.3396301269531,285.40106201171875,292.2705383300781,289.65777587890625,292.2699279785156,297.763916015625,291.3409118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399013519287,2.597501043055672e-05,4.396021842956543,1.0,0.050000000745058,0.0,298.6154479980469,410.0,5318.24267578125,-0.0,13466.0107421875,1.0,283.1499938964844,290.6217956542969,292.65826416015625,293.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875219285488128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1853.1505126953125,0.0,20.0830135345459,1895.4371337890625,0.0,61.315528869628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390720,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,0.6251034140586853,0.531908392906189,297.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,0.8655474185943604,0.5601251125335693,297.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,0.7352449297904968,0.413706511259079,297.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,0.7518057227134705,0.5601251125335693,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,0.6653907895088196,2.6569924354553223,291.3396301269531,285.40106201171875,292.2705383300781,289.65777587890625,292.2699279785156,297.763916015625,291.3409118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399013519287,2.597501043055672e-05,4.396021842956543,1.0,0.050000000745058,0.0,298.6154479980469,410.0,5318.24267578125,-0.0,13466.0107421875,1.0,283.1499938964844,290.6217956542969,292.65826416015625,293.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875219285488128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1853.1505126953125,0.0,20.0830135345459,1895.4371337890625,0.0,61.315528869628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390780,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.9990000128746032,0.6304393410682678,0.5319086313247681,297.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.9990000128746032,0.8734181523323059,0.5601254105567932,297.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.9990000128746032,0.741232693195343,0.4137067198753357,297.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.9990000128746032,0.7581707239151001,0.5601254105567932,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.9990000128746032,0.6699954271316528,2.6569936275482178,291.3782653808594,285.3907165527344,292.313720703125,289.6761474609375,292.3130798339844,297.7740783691406,291.3795471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427623748779,5.679401397705078,2.5974970412789844e-05,4.396009922027588,1.0,0.050000000745058,0.0,298.6143493652344,410.0,5343.67333984375,-0.0,13466.015625,1.0,283.1499938964844,290.6567077636719,292.6766052246094,293.06866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875807285308838,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1862.89892578125,0.0,20.0830135345459,1895.4371337890625,0.0,61.66707229614258,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390840,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999328613281,0.9990000128746032,0.6335194110870361,0.5319087505340576,297.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999328613281,0.9990000128746032,0.8778935670852661,0.5601255297660828,297.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999328613281,0.9990000128746032,0.7446320652961731,0.4137068092823028,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999328613281,0.9990000128746032,0.7617818713188171,0.5601255297660828,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999328613281,0.9990000128746032,0.6726169586181641,2.656994342803955,291.40020751953125,285.38482666015625,292.3382568359375,289.6867370605469,292.3376159667969,297.7799377441406,291.4015197753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.5974948584917e-05,4.396002769470215,1.0,0.050000000745058,0.0,298.6137390136719,410.0,5358.13623046875,-0.0,13466.0185546875,1.0,283.1499938964844,290.6765441894531,292.6872253417969,293.0801696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876124083995819,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.4512939453125,0.0,20.0830135345459,1895.4371337890625,0.0,61.85659790039063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390900,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.43072509765625,0.9990000128746032,0.6379095911979675,0.5319089889526367,298.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.43072509765625,0.9990000128746032,0.88418048620224,0.5601257681846619,297.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43072509765625,0.9990000128746032,0.7494025826454163,0.4137069582939148,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43072509765625,0.9990000128746032,0.7668454051017761,0.5601257681846619,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.43072509765625,0.9990000128746032,0.6763052344322205,2.6569955348968506,291.4309997558594,285.3765563964844,292.3726501464844,289.70184326171875,292.3719787597656,297.7882080078125,291.4323425292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679430961608887,5.679405212402344,2.597491766209714e-05,4.395993232727051,1.0,0.050000000745058,0.0,298.61285400390625,410.0,5378.40234375,-0.0,13466.0224609375,1.0,283.1499938964844,290.7043762207031,292.70233154296875,293.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287660539150238,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1876.2626953125,0.0,20.0830135345459,1895.4371337890625,0.0,62.14491653442383,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12390960,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618225097656,0.9990000128746032,0.6424027681350708,0.531909167766571,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618225097656,0.9990000128746032,0.8905377388000488,0.5601259469985962,297.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618225097656,0.9990000128746032,0.7542242407798767,0.4137071371078491,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618225097656,0.9990000128746032,0.7719589471817017,0.5601259469985962,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618225097656,0.9990000128746032,0.6800416707992554,2.656996488571167,291.46209716796875,285.36822509765625,292.4073791503906,289.71734619140625,292.40673828125,297.7966613769531,291.46343994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407119750977,2.597488492028788e-05,4.3959832191467285,1.0,0.050000000745058,0.0,298.6119384765625,410.0,5398.87548828125,-0.0,13466.0263671875,1.0,283.1499938964844,290.7325134277344,292.71783447265625,293.1134338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877073884010315,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.1751708984373,0.0,20.0830135345459,1895.4371337890625,0.0,62.42576599121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391020,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994506835937,0.9990000128746032,0.6478993892669678,0.5319094061851501,298.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994506835937,0.9990000128746032,0.8982349038124084,0.5601262450218201,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994506835937,0.9990000128746032,0.7600606083869934,0.4137073159217834,297.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994506835937,0.9990000128746032,0.7781425714492798,0.5601262450218201,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994506835937,0.9990000128746032,0.6845768690109253,2.6569976806640625,291.4997253417969,285.358154296875,292.44940185546875,289.7364501953125,292.44873046875,297.8069763183594,291.5010681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435729980469,5.679409503936768,2.5974846721510403e-05,4.395971298217773,1.0,0.050000000745058,0.0,298.61083984375,410.0,5423.62841796875,-0.0,13466.03125,1.0,283.1499938964844,290.7665100097656,292.7369384765625,293.1341247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877633571624756,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1893.77490234375,0.0,20.0830135345459,1895.4371337890625,0.0,62.761863708496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391080,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9990000128746032,0.6516713500022888,0.5319095849990845,298.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9990000128746032,0.9034736752510072,0.5601264238357544,297.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9990000128746032,0.764032781124115,0.413707435131073,297.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9990000128746032,0.7823472619056702,0.5601264238357544,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9990000128746032,0.6876710653305054,2.6569983959198,291.5252990722656,285.3512878417969,292.4779663085937,289.7496643066406,292.477294921875,297.8140869140625,291.52667236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679437637329102,5.6794114112854,2.597482125565876e-05,4.395963191986084,1.0,0.050000000745058,0.0,298.610107421875,410.0,5440.45458984375,-0.0,13466.0341796875,1.0,283.1499938964844,290.7896423339844,292.7501220703125,293.1484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878012061119079,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1900.32080078125,0.0,20.0830135345459,1895.4371337890625,0.0,62.9893684387207,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391140,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5634460449219,0.9990000128746032,0.6573897004127502,0.5319098234176636,298.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5634460449219,0.9990000128746032,0.9113550186157228,0.5601266622543335,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5634460449219,0.9990000128746032,0.7700071334838867,0.4137076437473297,297.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5634460449219,0.9990000128746032,0.7886656522750854,0.5601266622543335,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5634460449219,0.9990000128746032,0.692336916923523,2.6569998264312744,291.563720703125,285.34100341796875,292.5208435058594,289.7698059082031,292.52020263671875,297.8248596191406,291.5650939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440021514893,5.67941427230835,2.5974781237891875e-05,4.395950794219971,1.0,0.050000000745058,0.0,298.6089782714844,410.0,5465.73095703125,-0.0,13466.0390625,1.0,283.1499938964844,290.8243713378906,292.7702941894531,293.1702575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878592908382416,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1910.184814453125,0.0,20.0830135345459,1895.4371337890625,0.0,63.33876037597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391200,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.9990000128746032,0.6613034009933472,0.5319100022315979,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.9990000128746032,0.9167158603668212,0.5601268410682678,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.9990000128746032,0.7740713953971863,0.4137077629566192,297.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.9990000128746032,0.7929604053497314,0.5601268410682678,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.9990000128746032,0.6955181360244751,2.657000541687012,291.5898132324219,285.3340148925781,292.54998779296875,289.78375244140625,292.54931640625,297.83221435546875,291.5912170410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441928863525,5.679415702819824,2.5974755772040226e-05,4.395942687988281,1.0,0.050000000745058,0.0,298.6082458496094,410.0,5482.88134765625,-0.0,13466.04296875,1.0,283.1499938964844,290.84796142578125,292.7842102050781,293.1852722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878954708576202,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1916.9049072265625,0.0,20.0830135345459,1895.4371337890625,0.0,63.556758880615234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391260,297.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.9990000128746032,0.6686990857124329,0.5319103002548218,298.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.9990000128746032,0.9267533421516418,0.5601271986961365,297.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.9990000128746032,0.781663715839386,0.4137080311775207,297.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.9990000128746032,0.8009765148162842,0.5601271986961365,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.9990000128746032,0.7014822959899902,2.657002210617065,291.63836669921875,285.32098388671875,292.60418701171875,289.8098449707031,292.6034851074219,297.8461608886719,291.6398010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.679419040679932,2.597470484033693e-05,4.3959269523620605,1.0,0.050000000745058,0.0,298.6068115234375,410.0,5514.69677734375,-0.0,13466.048828125,1.0,283.1499938964844,290.8919982910156,292.8103942871094,293.2136535644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287982702255249,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.4638671875,0.0,20.0830135345459,1895.4371337890625,0.0,64.08297729492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391320,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6550598144531,0.9990000128746032,0.671322762966156,0.5319104194641113,298.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6550598144531,0.9990000128746032,0.9302865266799928,0.5601272583007812,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6550598144531,0.9990000128746032,0.7843294739723206,0.4137080907821655,297.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6550598144531,0.9990000128746032,0.8037891387939453,0.5601272583007812,297.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6550598144531,0.9990000128746032,0.7035831212997437,2.657002687454224,291.65533447265625,285.31646728515625,292.6230773925781,289.8189392089844,292.62237548828125,297.8511047363281,291.6567687988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679420471191406,2.597468846943229e-05,4.39592170715332,1.0,0.050000000745058,0.0,298.6063232421875,410.0,5525.76171875,-0.0,13466.0517578125,1.0,283.1499938964844,290.90740966796875,292.8195495605469,293.2236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880180478096008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1933.86376953125,0.0,20.0830135345459,1895.4371337890625,0.0,64.29656982421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391380,297.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7211608886719,0.9990000128746032,0.6817082762718201,0.5319108366966248,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7211608886719,0.9990000128746032,0.9441771507263184,0.5601277351379395,297.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7211608886719,0.9990000128746032,0.7947913408279419,0.4137084484100342,297.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7211608886719,0.9990000128746032,0.8148177266120911,0.5601277351379395,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7211608886719,0.9990000128746032,0.7118546366691589,2.6570048332214355,291.721435546875,285.2987976074219,292.6967163085937,289.8544921875,292.6960144042969,297.8706970214844,291.7228698730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.67942476272583,2.597461934783496e-05,4.395900726318359,1.0,0.050000000745058,0.0,298.6044006347656,410.0,5568.80126953125,-0.0,13466.0595703125,1.0,283.1499938964844,290.9675598144531,292.8551940917969,293.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881603837013244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1951.0487060546875,0.0,20.0830135345459,1895.4371337890625,0.0,65.15802764892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391440,297.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7211608886719,0.9990000128746032,0.6817082762718201,0.5319108366966248,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7211608886719,0.9990000128746032,0.9441771507263184,0.5601277351379395,297.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7211608886719,0.9990000128746032,0.7947913408279419,0.4137084484100342,297.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7211608886719,0.9990000128746032,0.8148177266120911,0.5601277351379395,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7211608886719,0.9990000128746032,0.7118546366691589,2.6570048332214355,291.721435546875,285.2987976074219,292.6967163085937,289.8544921875,292.6960144042969,297.8706970214844,291.7228698730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.67942476272583,2.597461934783496e-05,4.395900726318359,1.0,0.050000000745058,0.0,298.6044006347656,410.0,5568.80126953125,-0.0,13466.0595703125,1.0,283.1499938964844,290.9675598144531,292.8551940917969,293.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881603837013244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1951.0487060546875,0.0,20.0830135345459,1895.4371337890625,0.0,65.15802764892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391500,297.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544250488281,0.9990000128746032,0.6870527863502502,0.5319110751152039,298.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544250488281,0.9990000128746032,0.9512662887573242,0.5601279735565186,297.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544250488281,0.9990000128746032,0.8001219034194946,0.4137085974216461,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544250488281,0.9990000128746032,0.8204294443130493,0.5601279735565186,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544250488281,0.9990000128746032,0.716088056564331,2.657005786895752,291.7547302246094,285.2898864746094,292.7337341308594,289.8724060058594,292.7330627441406,297.8807373046875,291.75616455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.050000000745058,0.0,298.6034240722656,410.0,5590.4052734375,-0.0,13466.064453125,1.0,283.1499938964844,290.9979248046875,292.87310791015625,293.2820739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882342934608459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1959.7208251953125,0.0,20.0830135345459,1895.4371337890625,0.0,65.60645294189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391560,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78778076171875,0.9990000128746032,0.6924687623977661,0.5319112539291382,298.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.78778076171875,0.9990000128746032,0.9584255814552308,0.5601282119750977,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.78778076171875,0.9990000128746032,0.8055025339126587,0.4137087762355804,297.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78778076171875,0.9990000128746032,0.8260902166366577,0.5601282119750977,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78778076171875,0.9990000128746032,0.7203699946403503,2.6570069789886475,291.7880859375,285.2809753417969,292.7709045410156,289.890380859375,292.77020263671875,297.890869140625,291.7895202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679455280303955,5.679429054260254,2.597455204522703e-05,4.39587926864624,1.0,0.050000000745058,0.0,298.6024780273437,410.0,5612.0576171875,-0.0,13466.068359375,1.0,283.1499938964844,291.0283508300781,292.8910827636719,293.3016967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883064150810241,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1968.4288330078125,0.0,20.0830135345459,1895.4371337890625,0.0,66.04474639892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391620,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,0.7035353183746338,0.5319117307662964,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,0.9729818105697632,0.5601286292076111,297.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,0.8164358139038086,0.4137091040611267,297.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,0.8375799655914307,0.5601286292076111,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,0.7290998697280884,2.65700912475586,291.85516357421875,285.2630615234375,292.8455810546875,289.926513671875,292.8448791503906,297.911376953125,291.8565979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459571838379,5.679433822631836,2.5974482923629694e-05,4.395858287811279,1.0,0.050000000745058,0.0,298.6005249023437,410.0,5655.5986328125,-0.0,13466.0771484375,1.0,283.1499938964844,291.08953857421875,292.92724609375,293.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288451075553894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.9654541015625,0.0,20.0830135345459,1895.4371337890625,0.0,66.92586517333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391680,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,0.7035353183746338,0.5319117307662964,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,0.9729818105697632,0.5601286292076111,297.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,0.8164358139038086,0.4137091040611267,297.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,0.8375799655914307,0.5601286292076111,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,0.7290998697280884,2.65700912475586,291.85516357421875,285.2630615234375,292.8455810546875,289.926513671875,292.8448791503906,297.911376953125,291.8565979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459571838379,5.679433822631836,2.5974482923629694e-05,4.395858287811279,1.0,0.050000000745058,0.0,298.6005249023437,410.0,5655.5986328125,-0.0,13466.0771484375,1.0,283.1499938964844,291.08953857421875,292.92724609375,293.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288451075553894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.9654541015625,0.0,20.0830135345459,1895.4371337890625,0.0,66.92586517333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391740,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.9990000128746032,0.7149075269699097,0.5319121479988098,298.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.9990000128746032,0.987854301929474,0.5601291060447693,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.9990000128746032,0.8276000022888184,0.4137094616889953,297.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.9990000128746032,0.8492957353591919,0.5601291060447693,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.9990000128746032,0.7380520701408386,2.657011270523072,291.92266845703125,285.2450256347656,292.92071533203125,289.96295166015625,292.9200134277344,297.9322204589844,291.9241027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441380203236e-05,4.39583683013916,1.0,0.050000000745058,0.0,298.5985717773437,410.0,5699.3916015625,-0.0,13466.0859375,1.0,283.1499938964844,291.1511535644531,292.96368408203125,293.3809509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885968089103699,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2003.65576171875,0.0,20.0830135345459,1895.4371337890625,0.0,67.81615447998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391800,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.9990000128746032,0.7149075269699097,0.5319121479988098,298.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.9990000128746032,0.987854301929474,0.5601291060447693,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.9990000128746032,0.8276000022888184,0.4137094616889953,297.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.9990000128746032,0.8492957353591919,0.5601291060447693,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.9990000128746032,0.7380520701408386,2.657011270523072,291.92266845703125,285.2450256347656,292.92071533203125,289.96295166015625,292.9200134277344,297.9322204589844,291.9241027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441380203236e-05,4.39583683013916,1.0,0.050000000745058,0.0,298.5985717773437,410.0,5699.3916015625,-0.0,13466.0859375,1.0,283.1499938964844,291.1511535644531,292.96368408203125,293.3809509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885968089103699,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2003.65576171875,0.0,20.0830135345459,1895.4371337890625,0.0,67.81615447998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391860,297.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.9990000128746032,0.7265714406967163,0.5319125652313232,298.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.9990000128746032,1.0,0.5601295828819275,297.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.9990000128746032,0.8389894962310791,0.4137097895145416,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.9990000128746032,0.8612321019172668,0.5601295828819275,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.9990000128746032,0.7472211122512817,2.657013416290283,291.99053955078125,285.2268981933594,292.9963073730469,289.99957275390625,292.9955749511719,297.9532775878906,291.99200439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442882537842,2.5974346499424428e-05,4.395815372467041,1.0,0.050000000745058,0.0,298.5966186523437,410.0,5743.4189453125,-0.0,13466.0947265625,1.0,283.1499938964844,291.213134765625,293.00030517578125,293.42095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887433171272278,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.488037109375,0.0,20.0830135345459,1895.4371337890625,0.0,68.71363067626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12391920,297.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.9990000128746032,0.7265714406967163,0.5319125652313232,298.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.9990000128746032,1.0,0.5601295828819275,297.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.9990000128746032,0.8389894962310791,0.4137097895145416,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.9990000128746032,0.8612321019172668,0.5601295828819275,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.9990000128746032,0.7472211122512817,2.657013416290283,291.99053955078125,285.2268981933594,292.9963073730469,289.99957275390625,292.9955749511719,297.9532775878906,291.99200439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442882537842,2.5974346499424428e-05,4.395815372467041,1.0,0.050000000745058,0.0,298.5966186523437,410.0,5743.4189453125,-0.0,13466.0947265625,1.0,283.1499938964844,291.213134765625,293.00030517578125,293.42095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887433171272278,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.488037109375,0.0,20.0830135345459,1895.4371337890625,0.0,68.71363067626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
