time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391980,297.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03936767578125,0.9990000128746032,0.7351402640342712,0.5319129228591919,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03936767578125,0.9990000128746032,1.0,0.5601298809051514,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03936767578125,0.9990000128746032,0.8473227620124817,0.4137100279331207,297.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03936767578125,0.9990000128746032,0.8699562549591064,0.5601298809051514,297.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03936767578125,0.9990000128746032,0.7539515495300293,2.657015085220337,292.0396728515625,285.2137756347656,293.05096435546875,290.02606201171875,293.0502624511719,297.96856689453125,292.0411376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.050000000745058,0.0,298.5951843261719,410.0,5775.26318359375,-0.0,13466.1015625,1.0,283.1499938964844,291.25799560546875,293.0267944335937,293.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888495624065399,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.4110107421875,0.0,20.0830135345459,1895.4371337890625,0.0,69.36597442626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392040,297.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0585327148437,0.9990000128746032,0.7385157346725464,0.5319130420684814,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0585327148437,0.9990000128746032,1.0,0.5601300001144409,297.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0585327148437,0.9990000128746032,0.8505943417549133,0.4137101173400879,297.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0585327148437,0.9990000128746032,0.8733792304992676,0.5601300001144409,297.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0585327148437,0.9990000128746032,0.7566003799438477,2.657015800476074,292.0588073730469,285.2086486816406,293.0722961425781,290.036376953125,293.0715637207031,297.9745178222656,292.060302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447174072266,2.597427555883769e-05,4.395793914794922,1.0,0.050000000745058,0.0,298.5946350097656,410.0,5787.6728515625,-0.0,13466.103515625,1.0,283.1499938964844,291.2754821777344,293.037109375,293.461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888911366462707,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2039.4556884765625,0.0,20.0830135345459,1895.4371337890625,0.0,69.62166595458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392100,297.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.9990000128746032,0.7446141839027405,0.5319132208824158,298.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.9990000128746032,1.0,0.56013023853302,297.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.9990000128746032,0.8564863204956055,0.4137102961540222,298.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.9990000128746032,0.8795404434204102,0.56013023853302,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.9990000128746032,0.7613819241523743,2.65701675415039,292.09307861328125,285.1994934082031,293.11041259765625,290.0548400878906,293.10968017578125,297.9852294921875,292.09454345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974240998039025e-05,4.395782947540283,1.0,0.050000000745058,0.0,298.5936584472656,410.0,5809.86376953125,-0.0,13466.1083984375,1.0,283.1499938964844,291.3067932128906,293.0556030273437,293.4813537597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889659404754638,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.4912109375,0.0,20.0830135345459,1895.4371337890625,0.0,70.08206939697266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392160,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12713623046875,0.9990000128746032,0.7507990002632141,0.5319134593009949,298.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.12713623046875,0.9990000128746032,1.0,0.5601304769515991,297.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12713623046875,0.9990000128746032,0.8624430298805237,0.4137104749679565,298.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12713623046875,0.9990000128746032,0.8857646584510803,0.5601304769515991,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12713623046875,0.9990000128746032,0.766228437423706,2.657017946243286,292.1274108886719,285.1903381347656,293.14862060546875,290.0733337402344,293.1479187011719,297.9959411621094,292.12890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.679451942443848,2.5974206437240355e-05,4.395772457122803,1.0,0.050000000745058,0.0,298.5926818847656,410.0,5832.103515625,-0.0,13466.1123046875,1.0,283.1499938964844,291.3381652832031,293.0740966796875,293.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890411615371704,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.559326171875,0.0,20.0830135345459,1895.4371337890625,0.0,70.54558563232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392220,297.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1960144042969,0.9990000128746032,0.7633602023124695,0.5319138765335083,298.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1960144042969,0.9990000128746032,1.0,0.5601309537887573,297.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1960144042969,0.9990000128746032,0.874505877494812,0.4137108027935028,298.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1960144042969,0.9990000128746032,0.8983582258224487,0.5601309537887573,297.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1960144042969,0.9990000128746032,0.7760695815086365,2.657020092010498,292.1963195800781,285.17193603515625,293.2253112792969,290.11041259765625,293.2245788574219,298.0174560546875,292.19781494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.597413731564302e-05,4.395750522613525,1.0,0.050000000745058,0.0,298.5906982421875,410.0,5876.71240234375,-0.0,13466.12109375,1.0,283.1499938964844,291.4011535644531,293.1111755371094,293.5421447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891910076141357,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.773681640625,0.0,20.0830135345459,1895.4371337890625,0.0,71.4706039428711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392280,297.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1960144042969,0.9990000128746032,0.7633602023124695,0.5319138765335083,298.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1960144042969,0.9990000128746032,1.0,0.5601309537887573,297.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1960144042969,0.9990000128746032,0.874505877494812,0.4137108027935028,298.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1960144042969,0.9990000128746032,0.8983582258224487,0.5601309537887573,297.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1960144042969,0.9990000128746032,0.7760695815086365,2.657020092010498,292.1963195800781,285.17193603515625,293.2253112792969,290.11041259765625,293.2245788574219,298.0174560546875,292.19781494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.597413731564302e-05,4.395750522613525,1.0,0.050000000745058,0.0,298.5906982421875,410.0,5876.71240234375,-0.0,13466.12109375,1.0,283.1499938964844,291.4011535644531,293.1111755371094,293.5421447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891910076141357,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.773681640625,0.0,20.0830135345459,1895.4371337890625,0.0,71.4706039428711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392340,297.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,0.7762288451194763,0.5319143533706665,298.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5601314306259155,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,0.88681960105896,0.4137111604213714,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,0.9111951589584352,0.5601314306259155,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,0.7861559987068176,2.65702223777771,292.2655029296875,285.1534423828125,293.3022766113281,290.1475830078125,293.301513671875,298.0390930175781,292.2669982910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395729064941406,1.0,0.050000000745058,0.0,298.5887451171875,410.0,5921.47216796875,-0.0,13466.1298828125,1.0,283.1499938964844,291.4643859863281,293.1483459472656,293.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893424332141876,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2094.10302734375,0.0,20.0830135345459,1895.4371337890625,0.0,72.40767669677734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392400,297.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,0.7762288451194763,0.5319143533706665,298.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5601314306259155,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,0.88681960105896,0.4137111604213714,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,0.9111951589584352,0.5601314306259155,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,0.7861559987068176,2.65702223777771,292.2655029296875,285.1534423828125,293.3022766113281,290.1475830078125,293.301513671875,298.0390930175781,292.2669982910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395729064941406,1.0,0.050000000745058,0.0,298.5887451171875,410.0,5921.47216796875,-0.0,13466.1298828125,1.0,283.1499938964844,291.4643859863281,293.1483459472656,293.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893424332141876,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2094.10302734375,0.0,20.0830135345459,1895.4371337890625,0.0,72.40767669677734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392460,298.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.9990000128746032,0.7893761396408081,0.5319147706031799,298.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.9990000128746032,1.0,0.560131847858429,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.9990000128746032,0.8993692994117737,0.4137114882469177,298.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.9990000128746032,0.9242610335350036,0.560131847858429,297.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.9990000128746032,0.7964716553688049,2.657024383544922,292.3348999023437,285.1349182128906,293.3794860839844,290.184814453125,293.3787536621094,298.0607604980469,292.3363952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465770721436,2.597399907244835e-05,4.395707607269287,1.0,0.050000000745058,0.0,298.5867919921875,410.0,5966.37255859375,-0.0,13466.138671875,1.0,283.1499938964844,291.5278625488281,293.1855773925781,293.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894946634769439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.530517578125,0.0,20.0830135345459,1895.4371337890625,0.0,73.35140228271484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392520,298.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.9990000128746032,0.7893761396408081,0.5319147706031799,298.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.9990000128746032,1.0,0.560131847858429,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.9990000128746032,0.8993692994117737,0.4137114882469177,298.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.9990000128746032,0.9242610335350036,0.560131847858429,297.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.9990000128746032,0.7964716553688049,2.657024383544922,292.3348999023437,285.1349182128906,293.3794860839844,290.184814453125,293.3787536621094,298.0607604980469,292.3363952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465770721436,2.597399907244835e-05,4.395707607269287,1.0,0.050000000745058,0.0,298.5867919921875,410.0,5966.37255859375,-0.0,13466.138671875,1.0,283.1499938964844,291.5278625488281,293.1855773925781,293.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894946634769439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.530517578125,0.0,20.0830135345459,1895.4371337890625,0.0,73.35140228271484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392580,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042358398437,0.9990000128746032,0.8027908802032471,0.5319151878356934,298.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042358398437,0.9990000128746032,1.0,0.5601323246955872,298.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042358398437,0.9990000128746032,0.9121533036231996,0.413711816072464,298.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042358398437,0.9990000128746032,0.937553882598877,0.5601323246955872,297.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042358398437,0.9990000128746032,0.8070139288902283,2.657026529312134,292.404541015625,285.1163330078125,293.4569396972656,290.2220458984375,293.4561767578125,298.0824890136719,292.4060363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470062255859,2.597393176984042e-05,4.395686626434326,1.0,0.050000000745058,0.0,298.5848388671875,410.0,6011.38720703125,-0.0,13466.1474609375,1.0,283.1499938964844,291.591552734375,293.2228088378906,293.6643371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896476984024048,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2131.049072265625,0.0,20.0830135345459,1895.4371337890625,0.0,74.30201721191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392640,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042358398437,0.9990000128746032,0.8027908802032471,0.5319151878356934,298.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042358398437,0.9990000128746032,1.0,0.5601323246955872,298.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042358398437,0.9990000128746032,0.9121533036231996,0.413711816072464,298.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042358398437,0.9990000128746032,0.937553882598877,0.5601323246955872,297.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042358398437,0.9990000128746032,0.8070139288902283,2.657026529312134,292.404541015625,285.1163330078125,293.4569396972656,290.2220458984375,293.4561767578125,298.0824890136719,292.4060363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470062255859,2.597393176984042e-05,4.395686626434326,1.0,0.050000000745058,0.0,298.5848388671875,410.0,6011.38720703125,-0.0,13466.1474609375,1.0,283.1499938964844,291.591552734375,293.2228088378906,293.6643371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896476984024048,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2131.049072265625,0.0,20.0830135345459,1895.4371337890625,0.0,74.30201721191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392700,298.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4391174316406,0.9990000128746032,0.8096148371696472,0.5319154262542725,298.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4391174316406,0.9990000128746032,1.0,0.5601325631141663,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4391174316406,0.9990000128746032,0.9186500310897828,0.4137119948863983,298.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4391174316406,0.9990000128746032,0.9443020820617676,0.5601325631141663,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4391174316406,0.9990000128746032,0.8123865127563477,2.6570277214050293,292.4394226074219,285.1070251464844,293.4957275390625,290.2406616210937,293.4949951171875,298.0933532714844,292.44091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.67947244644165,2.5973897209041752e-05,4.395675659179688,1.0,0.050000000745058,0.0,298.5838623046875,410.0,6033.93212890625,-0.0,13466.15234375,1.0,283.1499938964844,291.6235046386719,293.2414245605469,293.6847229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897244691848755,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2140.34228515625,0.0,20.0830135345459,1895.4371337890625,0.0,74.77941131591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392760,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4740295410156,0.9990000128746032,0.8164995312690735,0.5319156646728516,298.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4740295410156,0.9990000128746032,1.0,0.5601328015327454,298.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4740295410156,0.9990000128746032,0.9252020716667176,0.4137121737003326,298.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4740295410156,0.9990000128746032,0.95110422372818,0.5601328015327454,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4740295410156,0.9990000128746032,0.8178127408027649,2.6570286750793457,292.4743347167969,285.09771728515625,293.5345764160156,290.2592468261719,293.5338134765625,298.1042175292969,292.475830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474830627441,2.5973862648243085e-05,4.395665168762207,1.0,0.050000000745058,0.0,298.5829162597656,410.0,6056.490234375,-0.0,13466.15625,1.0,283.1499938964844,291.65545654296875,293.2600402832031,293.7051086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898015975952148,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.6533203125,0.0,20.0830135345459,1895.4371337890625,0.0,75.25942993164062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392820,298.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5141906738281,0.9990000128746032,0.8244907855987549,0.5319159030914307,298.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5141906738281,0.9990000128746032,1.0,0.5601330399513245,298.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5141906738281,0.9990000128746032,0.932805061340332,0.4137123525142669,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5141906738281,0.9990000128746032,0.958992600440979,0.5601330399513245,297.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5141906738281,0.9990000128746032,0.8241201639175415,2.6570301055908203,292.5144958496094,285.08697509765625,293.5792236328125,290.2806091308594,293.5784912109375,298.1166687011719,292.5160217285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502964019775,5.679477214813232,2.597382444946561e-05,4.395653247833252,1.0,0.050000000745058,0.0,298.5818176269531,410.0,6082.4345703125,-0.0,13466.1611328125,1.0,283.1499938964844,291.6922302246094,293.2813720703125,293.728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898902893066406,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2160.371337890625,0.0,20.0830135345459,1895.4371337890625,0.0,75.81181335449219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392880,298.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5439758300781,0.9990000128746032,0.8304577469825745,0.531916081905365,298.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5439758300781,0.9990000128746032,1.0,0.5601332187652588,298.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5439758300781,0.9990000128746032,0.9384815692901612,0.4137125015258789,298.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5439758300781,0.9990000128746032,0.9648795127868652,0.5601332187652588,297.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5439758300781,0.9990000128746032,0.8288353085517883,2.6570308208465576,292.5442810058594,285.0790405273437,293.61236572265625,290.2964172363281,293.6116027832031,298.1259155273437,292.5458068847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.050000000745058,0.0,298.5809936523437,410.0,6101.673828125,-0.0,13466.1650390625,1.0,283.1499938964844,291.719482421875,293.2972106933594,293.7458801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899563908576965,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.327392578125,0.0,20.0830135345459,1895.4371337890625,0.0,76.22364044189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12392940,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6140441894531,0.9990000128746032,0.8446714878082275,0.5319164991378784,298.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6140441894531,0.9990000128746032,1.0,0.560133695602417,298.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6140441894531,0.9990000128746032,0.9520037174224854,0.4137128293514251,298.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6140441894531,0.9990000128746032,0.9788916110992432,0.560133695602417,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6140441894531,0.9990000128746032,0.8400930166244507,2.657032966613769,292.6143493652344,285.0603332519531,293.6902770996094,290.3335266113281,293.6895446777344,298.1475830078125,292.6158752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950963973999,5.679483413696289,2.5973728043027226e-05,4.395623207092285,1.0,0.050000000745058,0.0,298.5790710449219,410.0,6146.912109375,-0.0,13466.173828125,1.0,283.1499938964844,291.7836303710937,293.33428955078125,293.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901119887828827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2187.0654296875,0.0,20.0830135345459,1895.4371337890625,0.0,77.19393157958984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393000,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6140441894531,0.9990000128746032,0.8446714878082275,0.5319164991378784,298.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6140441894531,0.9990000128746032,1.0,0.560133695602417,298.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6140441894531,0.9990000128746032,0.9520037174224854,0.4137128293514251,298.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6140441894531,0.9990000128746032,0.9788916110992432,0.560133695602417,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6140441894531,0.9990000128746032,0.8400930166244507,2.657032966613769,292.6143493652344,285.0603332519531,293.6902770996094,290.3335266113281,293.6895446777344,298.1475830078125,292.6158752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950963973999,5.679483413696289,2.5973728043027226e-05,4.395623207092285,1.0,0.050000000745058,0.0,298.5790710449219,410.0,6146.912109375,-0.0,13466.173828125,1.0,283.1499938964844,291.7836303710937,293.33428955078125,293.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901119887828827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2187.0654296875,0.0,20.0830135345459,1895.4371337890625,0.0,77.19393157958984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393060,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842041015625,0.9990000128746032,0.8591349720954895,0.5319169163703918,298.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842041015625,0.9990000128746032,1.0,0.5601341128349304,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842041015625,0.9990000128746032,0.9657692909240724,0.4137131571769714,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842041015625,0.9990000128746032,0.9931352734565736,0.5601341128349304,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842041015625,0.9990000128746032,0.8515862226486206,2.657035112380981,292.6845092773437,285.0416259765625,293.7682800292969,290.3705139160156,293.7675170898437,298.1692199707031,292.6860046386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395602703094482,1.0,0.050000000745058,0.0,298.5771789550781,410.0,6192.1845703125,-0.0,13466.1826171875,1.0,283.1499938964844,291.847900390625,293.37127685546875,293.8271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902684509754181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2205.858154296875,0.0,20.0830135345459,1895.4371337890625,0.0,78.170166015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393120,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842041015625,0.9990000128746032,0.8591349720954895,0.5319169163703918,298.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842041015625,0.9990000128746032,1.0,0.5601341128349304,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842041015625,0.9990000128746032,0.9657692909240724,0.4137131571769714,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842041015625,0.9990000128746032,0.9931352734565736,0.5601341128349304,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842041015625,0.9990000128746032,0.8515862226486206,2.657035112380981,292.6845092773437,285.0416259765625,293.7682800292969,290.3705139160156,293.7675170898437,298.1692199707031,292.6860046386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395602703094482,1.0,0.050000000745058,0.0,298.5771789550781,410.0,6192.1845703125,-0.0,13466.1826171875,1.0,283.1499938964844,291.847900390625,293.37127685546875,293.8271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902684509754181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2205.858154296875,0.0,20.0830135345459,1895.4371337890625,0.0,78.170166015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393180,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7403564453125,0.9990000128746032,0.8708730340003967,0.5319172739982605,298.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7403564453125,0.9990000128746032,1.0,0.5601344704627991,298.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7403564453125,0.9990000128746032,0.976948082447052,0.4137134253978729,298.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7403564453125,0.9990000128746032,1.0,0.5601344704627991,297.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7403564453125,0.9990000128746032,0.8609415888786316,2.657036781311035,292.7406616210937,285.0266418457031,293.8307189941406,290.3999938964844,293.8299560546875,298.1864624023437,292.7421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.597360980871599e-05,4.395586013793945,1.0,0.050000000745058,0.0,298.5757141113281,410.0,6228.41455078125,-0.0,13466.1884765625,1.0,283.1499938964844,291.8993225097656,293.4007568359375,293.85955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903945744037628,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.925048828125,0.0,20.0830135345459,1895.4371337890625,0.0,78.95726013183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393240,298.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75439453125,0.9990000128746032,0.8738293051719666,0.5319173336029053,298.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.75439453125,0.9990000128746032,1.0,0.5601345896720886,298.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.75439453125,0.9990000128746032,0.9797646403312684,0.4137134850025177,298.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.75439453125,0.9990000128746032,1.0,0.5601345896720886,297.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.75439453125,0.9990000128746032,0.8633014559745789,2.6570372581481934,292.75469970703125,285.0228881835937,293.8463439941406,290.4073181152344,293.8455810546875,298.1907958984375,292.7562255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679491996765137,2.5973597075790167e-05,4.39558219909668,1.0,0.050000000745058,0.0,298.5753173828125,410.0,6237.47265625,-0.0,13466.1904296875,1.0,283.1499938964844,291.9122009277344,293.4081115722656,293.8676452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904261946678161,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2224.695556640625,0.0,20.0830135345459,1895.4371337890625,0.0,79.1547622680664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393300,298.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7895202636719,0.9990000128746032,0.8812645673751831,0.5319175124168396,298.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7895202636719,0.9990000128746032,1.0,0.560134768486023,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7895202636719,0.9990000128746032,0.9868510961532592,0.4137136340141296,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7895202636719,0.9990000128746032,1.0,0.560134768486023,297.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7895202636719,0.9990000128746032,0.8692449331283569,2.6570382118225098,292.7898254394531,285.0135192871094,293.8853759765625,290.4256896972656,293.8846130371094,298.2015380859375,292.79132080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.679494380950928,2.5973564333980903e-05,4.395572185516357,1.0,0.050000000745058,0.0,298.57440185546875,410.0,6260.11474609375,-0.0,13466.1943359375,1.0,283.1499938964844,291.94439697265625,293.4264831542969,293.8878173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905052602291107,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2234.128173828125,0.0,20.0830135345459,1895.4371337890625,0.0,79.64812469482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393360,298.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8246459960937,0.9990000128746032,0.8887701034545898,0.5319177508354187,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8246459960937,0.9990000128746032,1.0,0.560135006904602,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8246459960937,0.9990000128746032,0.9940091967582704,0.4137138128280639,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8246459960937,0.9990000128746032,1.0,0.560135006904602,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8246459960937,0.9990000128746032,0.8752575516700745,2.657039165496826,292.8249206542969,285.004150390625,293.9244079589844,290.4440002441406,293.92364501953125,298.2122802734375,292.8264465332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.6794962882995605,2.597353159217164e-05,4.395562171936035,1.0,0.050000000745058,0.0,298.573486328125,410.0,6282.75244140625,-0.0,13466.19921875,1.0,283.1499938964844,291.9765625,293.4447631835937,293.9079284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905839681625366,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2243.568115234375,0.0,20.0830135345459,1895.4371337890625,0.0,80.1392822265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393420,298.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.9990000128746032,0.9039446711540222,0.5319181680679321,298.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.9990000128746032,1.0,0.5601354241371155,298.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.9990000128746032,1.0,0.4137141108512878,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.9990000128746032,1.0,0.5601354241371155,297.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.9990000128746032,0.887444794178009,2.657041311264038,292.8951416015625,284.98541259765625,294.00244140625,290.4804382324219,294.001708984375,298.2336730957031,292.89666748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.050000000745058,0.0,298.5716857910156,410.0,6328.00634765625,-0.0,13466.20703125,1.0,283.1499938964844,292.0409545898437,293.4812316894531,293.9480285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907435595989227,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.46728515625,0.0,20.0830135345459,1895.4371337890625,0.0,81.13475799560547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393480,298.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.9990000128746032,0.9039446711540222,0.5319181680679321,298.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.9990000128746032,1.0,0.5601354241371155,298.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.9990000128746032,1.0,0.4137141108512878,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.9990000128746032,1.0,0.5601354241371155,297.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.9990000128746032,0.887444794178009,2.657041311264038,292.8951416015625,284.98541259765625,294.00244140625,290.4804382324219,294.001708984375,298.2336730957031,292.89666748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.050000000745058,0.0,298.5716857910156,410.0,6328.00634765625,-0.0,13466.20703125,1.0,283.1499938964844,292.0409545898437,293.4812316894531,293.9480285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907435595989227,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.46728515625,0.0,20.0830135345459,1895.4371337890625,0.0,81.13475799560547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393540,298.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.96502685546875,0.9990000128746032,0.9193515181541444,0.5319185256958008,298.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.96502685546875,0.9990000128746032,1.0,0.5601358413696289,298.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.96502685546875,0.9990000128746032,1.0,0.4137144386768341,298.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.96502685546875,0.9990000128746032,1.0,0.5601358413696289,298.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.96502685546875,0.9990000128746032,0.8998644948005676,2.657043218612671,292.96533203125,284.9667053222656,294.0804443359375,290.5166320800781,294.0797119140625,298.2550048828125,292.9668273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.679504871368408,2.597340426291339e-05,4.395522594451904,1.0,0.050000000745058,0.0,298.56988525390625,410.0,6373.2138671875,-0.0,13466.21484375,1.0,283.1499938964844,292.10528564453125,293.5174255371094,293.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909036874771118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.38134765625,0.0,20.0830135345459,1895.4371337890625,0.0,82.13240051269531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393600,298.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.96502685546875,0.9990000128746032,0.9193515181541444,0.5319185256958008,298.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.96502685546875,0.9990000128746032,1.0,0.5601358413696289,298.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.96502685546875,0.9990000128746032,1.0,0.4137144386768341,298.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.96502685546875,0.9990000128746032,1.0,0.5601358413696289,298.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.96502685546875,0.9990000128746032,0.8998644948005676,2.657043218612671,292.96533203125,284.9667053222656,294.0804443359375,290.5166320800781,294.0797119140625,298.2550048828125,292.9668273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.679504871368408,2.597340426291339e-05,4.395522594451904,1.0,0.050000000745058,0.0,298.56988525390625,410.0,6373.2138671875,-0.0,13466.21484375,1.0,283.1499938964844,292.10528564453125,293.5174255371094,293.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909036874771118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.38134765625,0.0,20.0830135345459,1895.4371337890625,0.0,82.13240051269531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393660,298.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0351257324219,0.9990000128746032,0.9350022077560424,0.5319189429283142,298.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0351257324219,0.9990000128746032,1.0,0.5601362586021423,298.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0351257324219,0.9990000128746032,1.0,0.413714736700058,298.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0351257324219,0.9990000128746032,1.0,0.5601362586021423,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0351257324219,0.9990000128746032,0.9125308394432068,2.657045125961304,293.0354309082031,284.95001220703125,294.1583557128906,290.5525817871094,294.1576232910156,298.2762756347656,293.0369567871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679508686065674,2.597334241727367e-05,4.395503520965576,1.0,0.050000000745058,0.0,298.5681457519531,410.0,6418.35693359375,-0.0,13466.22265625,1.0,283.1499938964844,292.16961669921875,293.5533752441406,294.0274963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291064441204071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2300.301025390625,0.0,20.0830135345459,1895.4371337890625,0.0,83.13238525390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393720,298.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0351257324219,0.9990000128746032,0.9350022077560424,0.5319189429283142,298.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0351257324219,0.9990000128746032,1.0,0.5601362586021423,298.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0351257324219,0.9990000128746032,1.0,0.413714736700058,298.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0351257324219,0.9990000128746032,1.0,0.5601362586021423,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0351257324219,0.9990000128746032,0.9125308394432068,2.657045125961304,293.0354309082031,284.95001220703125,294.1583557128906,290.5525817871094,294.1576232910156,298.2762756347656,293.0369567871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679508686065674,2.597334241727367e-05,4.395503520965576,1.0,0.050000000745058,0.0,298.5681457519531,410.0,6418.35693359375,-0.0,13466.22265625,1.0,283.1499938964844,292.16961669921875,293.5533752441406,294.0274963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291064441204071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2300.301025390625,0.0,20.0830135345459,1895.4371337890625,0.0,83.13238525390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393780,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1051330566406,0.9990000128746032,0.9508985877037048,0.5319193005561829,298.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1051330566406,0.9990000128746032,1.0,0.5601366758346558,298.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1051330566406,0.9990000128746032,1.0,0.4137150347232818,298.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1051330566406,0.9990000128746032,1.0,0.5601366758346558,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1051330566406,0.9990000128746032,0.9254486560821532,2.6570470333099365,293.1054382324219,284.95001220703125,294.23614501953125,290.58819580078125,294.23541259765625,298.29742431640625,293.10693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,1.0,0.050000000745058,0.0,298.5664367675781,410.0,6463.4150390625,-0.0,13466.23046875,1.0,283.1499938964844,292.2338256835937,293.5889892578125,294.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912256717681885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2319.21533203125,0.0,20.0830135345459,1895.4371337890625,0.0,84.13322448730469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393840,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1051330566406,0.9990000128746032,0.9508985877037048,0.5319193005561829,298.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1051330566406,0.9990000128746032,1.0,0.5601366758346558,298.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1051330566406,0.9990000128746032,1.0,0.4137150347232818,298.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1051330566406,0.9990000128746032,1.0,0.5601366758346558,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1051330566406,0.9990000128746032,0.9254486560821532,2.6570470333099365,293.1054382324219,284.95001220703125,294.23614501953125,290.58819580078125,294.23541259765625,298.29742431640625,293.10693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,1.0,0.050000000745058,0.0,298.5664367675781,410.0,6463.4150390625,-0.0,13466.23046875,1.0,283.1499938964844,292.2338256835937,293.5889892578125,294.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912256717681885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2319.21533203125,0.0,20.0830135345459,1895.4371337890625,0.0,84.13322448730469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12393900,298.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1401062011719,0.9990000128746032,0.9589325189590454,0.5319194793701172,298.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1401062011719,0.9990000128746032,1.0,0.5601368546485901,298.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1401062011719,0.9990000128746032,1.0,0.4137151837348938,298.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1401062011719,0.9990000128746032,1.0,0.5601368546485901,298.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1401062011719,0.9990000128746032,0.931995928287506,2.657047986984253,293.140380859375,284.95001220703125,294.2749938964844,290.6058959960937,294.2742614746094,298.3079833984375,293.14190673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.6795148849487305,2.5973253286792897e-05,4.395475387573242,1.0,0.050000000745058,0.0,298.5655822753906,410.0,6485.90478515625,-0.0,13466.234375,1.0,283.1499938964844,292.26593017578125,293.606689453125,294.0863342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913070917129516,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2328.66845703125,0.0,20.0830135345459,1895.4371337890625,0.0,84.63743591308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
