time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393960,298.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1750183105469,0.9990000128746032,0.9670220017433168,0.5319197177886963,298.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1750183105469,0.9990000128746032,1.0,0.5601370334625244,298.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1750183105469,0.9990000128746032,1.0,0.4137153327465057,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1750183105469,0.9990000128746032,1.0,0.5601370334625244,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1750183105469,0.9990000128746032,0.9386008381843568,2.6570489406585693,293.1753234863281,284.95001220703125,294.3138122558594,290.6234741210937,294.31304931640625,298.3185119628906,293.17681884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322418296244e-05,4.395466327667236,1.0,0.050000000745058,0.0,298.5647277832031,410.0,6508.36572265625,-0.0,13466.23828125,1.0,283.1499938964844,292.2979736328125,293.6242980957031,294.10577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913890480995178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.116943359375,0.0,20.0830135345459,1895.4371337890625,0.0,85.14442443847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394020,298.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2135925292969,0.9990000128746032,0.9760361313819884,0.5319198966026306,298.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2135925292969,0.9990000128746032,1.0,0.5601372718811035,298.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2135925292969,0.9990000128746032,1.0,0.4137154817581177,298.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2135925292969,0.9990000128746032,1.0,0.5601372718811035,298.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2135925292969,0.9990000128746032,0.9459760189056396,2.657050132751465,293.2138977050781,284.95001220703125,294.3566589355469,290.6428527832031,294.3558959960937,298.3301086425781,293.21539306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679519176483154,2.5973191441153176e-05,4.395456314086914,1.0,0.050000000745058,0.0,298.5638122558594,410.0,6533.16943359375,-0.0,13466.2421875,1.0,283.1499938964844,292.3333740234375,293.6436462402344,294.1271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914797067642212,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2348.558837890625,0.0,20.0830135345459,1895.4371337890625,0.0,85.70415496826172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394080,298.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2447204589844,0.9990000128746032,0.9833679795265198,0.5319200754165649,298.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2447204589844,0.9990000128746032,1.0,0.5601374506950378,298.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2447204589844,0.9990000128746032,1.0,0.4137156009674072,298.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2447204589844,0.9990000128746032,1.0,0.5601374506950378,298.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2447204589844,0.9990000128746032,0.9519849419593812,2.657050848007202,293.2450256347656,284.95001220703125,294.3912353515625,290.65838623046875,294.3905029296875,298.3395080566406,293.2465209960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.5973165975301526e-05,4.395448207855225,1.0,0.050000000745058,0.0,298.5630798339844,410.0,6553.1884765625,-0.0,13466.2451171875,1.0,283.1499938964844,292.3619689941406,293.65924072265625,294.1443786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915538251399994,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2356.99462890625,0.0,20.0830135345459,1895.4371337890625,0.0,86.16078186035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394140,298.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3142395019531,0.9990000128746032,0.9999501705169678,0.5319204330444336,298.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3142395019531,0.9990000128746032,1.0,0.5601378083229065,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3142395019531,0.9990000128746032,1.0,0.4137158989906311,298.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3142395019531,0.9990000128746032,1.0,0.5601378083229065,298.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3142395019531,0.9990000128746032,0.9656230211257936,2.657052755355835,293.3145446777344,284.95001220703125,294.4684753417969,290.69293212890625,294.4677124023437,298.3603820800781,293.3160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.5973107767640613e-05,4.395430564880371,1.0,0.050000000745058,0.0,298.5614929199219,410.0,6597.87158203125,-0.0,13466.2529296875,1.0,283.1499938964844,292.4258117675781,293.6937561035156,294.1825866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917183637619018,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2375.833984375,0.0,20.0830135345459,1895.4371337890625,0.0,87.17123413085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394200,298.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3142395019531,0.9990000128746032,0.9999501705169678,0.5319204330444336,298.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3142395019531,0.9990000128746032,1.0,0.5601378083229065,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3142395019531,0.9990000128746032,1.0,0.4137158989906311,298.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3142395019531,0.9990000128746032,1.0,0.5601378083229065,298.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3142395019531,0.9990000128746032,0.9656230211257936,2.657052755355835,293.3145446777344,284.95001220703125,294.4684753417969,290.69293212890625,294.4677124023437,298.3603820800781,293.3160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.5973107767640613e-05,4.395430564880371,1.0,0.050000000745058,0.0,298.5614929199219,410.0,6597.87158203125,-0.0,13466.2529296875,1.0,283.1499938964844,292.4258117675781,293.6937561035156,294.1825866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917183637619018,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2375.833984375,0.0,20.0830135345459,1895.4371337890625,0.0,87.17123413085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394260,298.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.383544921875,0.9990000128746032,1.0,0.5319207906723022,298.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.383544921875,0.9990000128746032,1.0,0.5601381659507751,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.383544921875,0.9990000128746032,1.0,0.4137161672115326,298.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.383544921875,0.9990000128746032,1.0,0.5601381659507751,298.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.383544921875,0.9990000128746032,0.9794781804084778,2.6570544242858887,293.3838195800781,284.95001220703125,294.5454406738281,290.7270202636719,294.544677734375,298.3811950683594,293.38531494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.67952823638916,2.5973053197958507e-05,4.395412921905518,1.0,0.050000000745058,0.0,298.5599060058594,410.0,6642.37744140625,-0.0,13466.259765625,1.0,283.1499938964844,292.4894714355469,293.72784423828125,294.2203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918866872787475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2394.6337890625,0.0,20.0830135345459,1895.4371337890625,0.0,88.19956970214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394320,298.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.383544921875,0.9990000128746032,1.0,0.5319207906723022,298.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.383544921875,0.9990000128746032,1.0,0.5601381659507751,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.383544921875,0.9990000128746032,1.0,0.4137161672115326,298.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.383544921875,0.9990000128746032,1.0,0.5601381659507751,298.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.383544921875,0.9990000128746032,0.9794781804084778,2.6570544242858887,293.3838195800781,284.95001220703125,294.5454406738281,290.7270202636719,294.544677734375,298.3811950683594,293.38531494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.67952823638916,2.5973053197958507e-05,4.395412921905518,1.0,0.050000000745058,0.0,298.5599060058594,410.0,6642.37744140625,-0.0,13466.259765625,1.0,283.1499938964844,292.4894714355469,293.72784423828125,294.2203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918866872787475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2394.6337890625,0.0,20.0830135345459,1895.4371337890625,0.0,88.19956970214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394380,298.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4443054199219,0.9990000128746032,1.0,0.5319210886955261,298.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4443054199219,0.9990000128746032,1.0,0.5601385235786438,298.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4443054199219,0.9990000128746032,1.0,0.4137164056301117,298.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4443054199219,0.9990000128746032,1.0,0.5601385235786438,298.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4443054199219,0.9990000128746032,0.991877257823944,2.657055854797364,293.444580078125,284.95001220703125,294.6129150390625,290.7566223144531,294.6121826171875,298.3994445800781,293.4460754394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300408524461e-05,4.395398139953613,1.0,0.050000000745058,0.0,298.5585327148437,410.0,6681.396484375,-0.0,13466.265625,1.0,283.1499938964844,292.5453186035156,293.7574768066406,294.2532043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920342087745666,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2411.127685546875,0.0,20.0830135345459,1895.4371337890625,0.0,89.09587860107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394440,298.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4525756835937,0.9990000128746032,1.0,0.5319211483001709,298.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4525756835937,0.9990000128746032,1.0,0.5601385235786438,298.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4525756835937,0.9990000128746032,1.0,0.4137164354324341,298.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4525756835937,0.9990000128746032,1.0,0.5601385235786438,298.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4525756835937,0.9990000128746032,0.9935809373855592,2.6570560932159424,293.4528503417969,284.95001220703125,294.6221008300781,290.7606201171875,294.6213684082031,298.40191650390625,293.454345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679531574249268,2.59729986282764e-05,4.3953962326049805,1.0,0.050000000745058,0.0,298.558349609375,410.0,6686.705078125,-0.0,13466.2666015625,1.0,283.1499938964844,292.55291748046875,293.761474609375,294.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920546531677246,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.37353515625,0.0,20.0830135345459,1895.4371337890625,0.0,89.21961975097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394500,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869689941406,0.9990000128746032,1.0,0.5319212675094604,298.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869689941406,0.9990000128746032,1.0,0.5601387023925781,298.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869689941406,0.9990000128746032,1.0,0.4137165546417236,298.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869689941406,0.9990000128746032,1.0,0.5601387023925781,298.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869689941406,0.9990000128746032,1.0,2.657057046890259,293.4872741699219,284.95001220703125,294.6603088378906,290.7772521972656,294.6595764160156,298.4122619628906,293.4887390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559230804443,5.6795334815979,2.5972971343435347e-05,4.395388126373291,1.0,0.050000000745058,0.0,298.5575866699219,410.0,6708.79150390625,-0.0,13466.2705078125,1.0,283.1499938964844,292.58453369140625,293.7781066894531,294.276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921397686004638,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2422.720458984375,0.0,20.0830135345459,1895.4371337890625,0.0,89.73380279541016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394560,298.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.52130126953125,0.9990000128746032,1.0,0.5319214463233948,298.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.52130126953125,0.9990000128746032,1.0,0.5601388812065125,298.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.52130126953125,0.9990000128746032,1.0,0.4137166738510132,298.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.52130126953125,0.9990000128746032,1.0,0.5601388812065125,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.52130126953125,0.9990000128746032,1.0,2.657057762145996,293.5216064453125,284.95001220703125,294.6984558105469,290.79376220703125,294.6976928710937,298.42254638671875,293.5230712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679534912109375,2.5972945877583697e-05,4.395379543304443,1.0,0.050000000745058,0.0,298.5568542480469,410.0,6730.81982421875,-0.0,13466.2734375,1.0,283.1499938964844,292.6161193847656,293.79461669921875,294.29449462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922257483005523,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2432.05078125,0.0,20.0830135345459,1895.4371337890625,0.0,90.25105285644533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394620,298.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5897216796875,0.9990000128746032,1.0,0.5319218039512634,298.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5897216796875,0.9990000128746032,1.0,0.5601392388343811,298.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5897216796875,0.9990000128746032,1.0,0.4137169420719147,298.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5897216796875,0.9990000128746032,1.0,0.5601392388343811,298.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5897216796875,0.9990000128746032,1.0,2.65705943107605,293.59002685546875,284.95001220703125,294.7744140625,290.8263854980469,294.773681640625,298.4430847167969,293.59149169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538726806641,2.5972893126890995e-05,4.3953633308410645,1.0,0.050000000745058,0.0,298.55535888671875,410.0,6774.7109375,-0.0,13466.2802734375,1.0,283.1499938964844,292.6790466308594,293.8272399902344,294.33074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923981249332428,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.6494140625,0.0,20.0830135345459,1895.4371337890625,0.0,91.28157043457033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394680,298.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5897216796875,0.9990000128746032,1.0,0.5319218039512634,298.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5897216796875,0.9990000128746032,1.0,0.5601392388343811,298.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5897216796875,0.9990000128746032,1.0,0.4137169420719147,298.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5897216796875,0.9990000128746032,1.0,0.5601392388343811,298.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5897216796875,0.9990000128746032,1.0,2.65705943107605,293.59002685546875,284.95001220703125,294.7744140625,290.8263854980469,294.773681640625,298.4430847167969,293.59149169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538726806641,2.5972893126890995e-05,4.3953633308410645,1.0,0.050000000745058,0.0,298.55535888671875,410.0,6774.7109375,-0.0,13466.2802734375,1.0,283.1499938964844,292.6790466308594,293.8272399902344,294.33074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923981249332428,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.6494140625,0.0,20.0830135345459,1895.4371337890625,0.0,91.28157043457033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394740,298.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.9990000128746032,1.0,0.5319221019744873,298.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.9990000128746032,1.0,0.5601395964622498,298.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.9990000128746032,1.0,0.4137171804904938,298.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.9990000128746032,1.0,0.5601395964622498,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.9990000128746032,1.0,2.6570611000061035,293.6580810546875,284.95001220703125,294.8500061035156,290.8584289550781,294.8492736816406,298.4635314941406,293.6595458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.597284219518769e-05,4.395347595214844,1.0,0.050000000745058,0.0,298.5539245605469,410.0,6818.36328125,-0.0,13466.2861328125,1.0,283.1499938964844,292.7416687011719,293.8593139648437,294.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925719320774078,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2469.15869140625,0.0,20.0830135345459,1895.4371337890625,0.0,92.31085205078124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394800,298.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.9990000128746032,1.0,0.5319221019744873,298.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.9990000128746032,1.0,0.5601395964622498,298.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.9990000128746032,1.0,0.4137171804904938,298.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.9990000128746032,1.0,0.5601395964622498,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.9990000128746032,1.0,2.6570611000061035,293.6580810546875,284.95001220703125,294.8500061035156,290.8584289550781,294.8492736816406,298.4635314941406,293.6595458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.597284219518769e-05,4.395347595214844,1.0,0.050000000745058,0.0,298.5539245605469,410.0,6818.36328125,-0.0,13466.2861328125,1.0,283.1499938964844,292.7416687011719,293.8593139648437,294.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925719320774078,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2469.15869140625,0.0,20.0830135345459,1895.4371337890625,0.0,92.31085205078124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394860,298.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9990000128746032,1.0,0.5319223999977112,298.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9990000128746032,1.0,0.5601398944854736,298.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9990000128746032,1.0,0.4137174189090729,298.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9990000128746032,1.0,0.5601398944854736,298.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9990000128746032,1.0,2.657062530517578,293.72589111328125,284.95001220703125,294.92529296875,290.8905639648437,294.9245910644531,298.48388671875,293.7273254394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.5972796720452607e-05,4.395333766937256,1.0,0.050000000745058,0.0,298.5526428222656,410.0,6861.89013671875,-0.0,13466.2919921875,1.0,283.1499938964844,292.803955078125,293.89129638671875,294.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927197217941284,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.619384765625,0.0,20.0830135345459,1895.4371337890625,0.0,93.17701721191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394920,298.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9990000128746032,1.0,0.5319223999977112,298.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9990000128746032,1.0,0.5601398944854736,298.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9990000128746032,1.0,0.4137174189090729,298.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9990000128746032,1.0,0.5601398944854736,298.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9990000128746032,1.0,2.657062530517578,293.72589111328125,284.95001220703125,294.92529296875,290.8905639648437,294.9245910644531,298.48388671875,293.7273254394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.5972796720452607e-05,4.395333766937256,1.0,0.050000000745058,0.0,298.5526428222656,410.0,6861.89013671875,-0.0,13466.2919921875,1.0,283.1499938964844,292.803955078125,293.89129638671875,294.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927197217941284,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.619384765625,0.0,20.0830135345459,1895.4371337890625,0.0,93.17701721191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12394980,298.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.9990000128746032,1.0,0.5319226384162903,298.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.9990000128746032,1.0,0.5601401329040527,298.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.9990000128746032,1.0,0.4137175977230072,298.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.9990000128746032,1.0,0.5601401329040527,298.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.9990000128746032,1.0,2.6570634841918945,293.79351806640625,284.95001220703125,295.0004577636719,290.9233703613281,294.999755859375,298.5041809082031,293.79498291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.597276215965394e-05,4.395322799682617,1.0,0.050000000745058,0.0,298.5516662597656,410.0,6905.400390625,-0.0,13466.296875,1.0,283.1499938964844,292.8660888671875,293.9240417480469,294.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928515374660492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2506.121337890625,0.0,20.0830135345459,1895.4371337890625,0.0,93.94222259521484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395040,298.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.9990000128746032,1.0,0.5319226384162903,298.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.9990000128746032,1.0,0.5601401329040527,298.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.9990000128746032,1.0,0.4137175977230072,298.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.9990000128746032,1.0,0.5601401329040527,298.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.9990000128746032,1.0,2.6570634841918945,293.79351806640625,284.95001220703125,295.0004577636719,290.9233703613281,294.999755859375,298.5041809082031,293.79498291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.597276215965394e-05,4.395322799682617,1.0,0.050000000745058,0.0,298.5516662597656,410.0,6905.400390625,-0.0,13466.296875,1.0,283.1499938964844,292.8660888671875,293.9240417480469,294.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928515374660492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2506.121337890625,0.0,20.0830135345459,1895.4371337890625,0.0,93.94222259521484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395100,298.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270263671875,0.9990000128746032,1.0,0.5319226980209351,298.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270263671875,0.9990000128746032,1.0,0.5601401925086975,298.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270263671875,0.9990000128746032,1.0,0.413717657327652,298.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270263671875,0.9990000128746032,1.0,0.5601401925086975,298.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270263671875,0.9990000128746032,1.0,2.6570639610290527,293.8273010253906,284.95001220703125,295.0379943847656,290.9400329589844,295.0372619628906,298.5143127441406,293.8287658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574012756348,5.679548263549805,2.5972749426728114e-05,4.395318984985352,1.0,0.050000000745058,0.0,298.5513000488281,410.0,6927.130859375,-0.0,13466.298828125,1.0,283.1499938964844,292.8970947265625,293.9407043457031,294.45623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929198145866394,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2515.39404296875,0.0,20.0830135345459,1895.4371337890625,0.0,94.33546447753906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395160,298.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8607788085937,0.9990000128746032,1.0,0.5319227576255798,298.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8607788085937,0.9990000128746032,1.0,0.5601403117179871,298.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8607788085937,0.9990000128746032,1.0,0.4137177169322967,298.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8607788085937,0.9990000128746032,1.0,0.5601403117179871,298.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8607788085937,0.9990000128746032,1.0,2.657064437866211,293.8610534667969,284.95001220703125,295.07550048828125,290.9568176269531,295.07476806640625,298.5244140625,293.8625183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972738512791693e-05,4.395315647125244,1.0,0.050000000745058,0.0,298.5509948730469,410.0,6948.84423828125,-0.0,13466.2998046875,1.0,283.1499938964844,292.9280700683594,293.95751953125,294.4747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929876744747162,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.6796875,0.0,20.0830135345459,1895.4371337890625,0.0,94.72427368164062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395220,298.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,1.0,0.5319228768348694,298.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,1.0,0.5601403713226318,298.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,1.0,0.4137177765369415,298.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,1.0,0.5601403713226318,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,1.0,2.65706467628479,293.9284362792969,284.95001220703125,295.150390625,290.99090576171875,295.149658203125,298.5446472167969,293.9299011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.050000000745058,0.0,298.55059814453125,410.0,6992.208984375,-0.0,13466.3017578125,1.0,283.1499938964844,292.98992919921875,293.9916381835937,294.5121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931268811225891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.291015625,0.0,20.0830135345459,1895.4371337890625,0.0,95.51470184326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395280,298.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,1.0,0.5319228768348694,298.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,1.0,0.5601403713226318,298.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,1.0,0.4137177765369415,298.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,1.0,0.5601403713226318,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,1.0,2.65706467628479,293.9284362792969,284.95001220703125,295.150390625,290.99090576171875,295.149658203125,298.5446472167969,293.9299011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.050000000745058,0.0,298.55059814453125,410.0,6992.208984375,-0.0,13466.3017578125,1.0,283.1499938964844,292.98992919921875,293.9916381835937,294.5121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931268811225891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.291015625,0.0,20.0830135345459,1895.4371337890625,0.0,95.51470184326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395340,298.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9954528808594,0.9990000128746032,1.0,0.5319228768348694,298.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9954528808594,0.9990000128746032,1.0,0.5601404309272766,298.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9954528808594,0.9990000128746032,1.0,0.4137178063392639,298.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9954528808594,0.9990000128746032,1.0,0.5601404309272766,298.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9954528808594,0.9990000128746032,1.0,2.657064914703369,293.9957275390625,284.95001220703125,295.22515869140625,291.0256042480469,295.22442626953125,298.5648193359375,293.9971923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.050000000745058,0.0,298.5504150390625,410.0,7035.498046875,-0.0,13466.302734375,1.0,283.1499938964844,293.0516662597656,294.0263061523437,294.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932666838169098,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.95263671875,0.0,20.0830135345459,1895.4371337890625,0.0,96.29861450195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395400,298.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9954528808594,0.9990000128746032,1.0,0.5319228768348694,298.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9954528808594,0.9990000128746032,1.0,0.5601404309272766,298.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9954528808594,0.9990000128746032,1.0,0.4137178063392639,298.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9954528808594,0.9990000128746032,1.0,0.5601404309272766,298.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9954528808594,0.9990000128746032,1.0,2.657064914703369,293.9957275390625,284.95001220703125,295.22515869140625,291.0256042480469,295.22442626953125,298.5648193359375,293.9971923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.050000000745058,0.0,298.5504150390625,410.0,7035.498046875,-0.0,13466.302734375,1.0,283.1499938964844,293.0516662597656,294.0263061523437,294.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932666838169098,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.95263671875,0.0,20.0830135345459,1895.4371337890625,0.0,96.29861450195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395460,298.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0626220703125,0.9990000128746032,1.0,0.5319228768348694,298.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0626220703125,0.9990000128746032,1.0,0.5601404309272766,298.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0626220703125,0.9990000128746032,1.0,0.4137178063392639,298.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0626220703125,0.9990000128746032,1.0,0.5601404309272766,298.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0626220703125,0.9990000128746032,1.0,2.657064914703369,294.0628967285156,284.95001220703125,295.2997741699219,291.0608215332031,295.2990417480469,298.58502197265625,294.0643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395309448242188,1.0,0.050000000745058,0.0,298.5504150390625,410.0,7078.70703125,-0.0,13466.302734375,1.0,283.1499938964844,293.1133117675781,294.0615234375,294.5887145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934091985225677,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.66357421875,0.0,20.0830135345459,1895.4371337890625,0.0,97.08642578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395520,298.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0626220703125,0.9990000128746032,1.0,0.5319228768348694,298.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0626220703125,0.9990000128746032,1.0,0.5601404309272766,298.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0626220703125,0.9990000128746032,1.0,0.4137178063392639,298.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0626220703125,0.9990000128746032,1.0,0.5601404309272766,298.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0626220703125,0.9990000128746032,1.0,2.657064914703369,294.0628967285156,284.95001220703125,295.2997741699219,291.0608215332031,295.2990417480469,298.58502197265625,294.0643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395309448242188,1.0,0.050000000745058,0.0,298.5504150390625,410.0,7078.70703125,-0.0,13466.302734375,1.0,283.1499938964844,293.1133117675781,294.0615234375,294.5887145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934091985225677,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.66357421875,0.0,20.0830135345459,1895.4371337890625,0.0,97.08642578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395580,298.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1269836425781,0.9990000128746032,1.0,0.5319228768348694,298.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1269836425781,0.9990000128746032,1.0,0.5601403713226318,298.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1269836425781,0.9990000128746032,1.0,0.4137177765369415,298.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1269836425781,0.9990000128746032,1.0,0.5601403713226318,298.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1269836425781,0.9990000128746032,1.0,2.657064914703369,294.12725830078125,284.95001220703125,295.37127685546875,291.0950927734375,295.3705749511719,298.6044006347656,294.1286926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.050000000745058,0.0,298.5505676269531,410.0,7120.1142578125,0.0,13466.3017578125,1.0,283.1499938964844,293.1723937988281,294.0958251953125,294.626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935477495193481,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.670166015625,0.0,20.0830135345459,1895.4371337890625,0.0,97.84051513671876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395640,298.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.129638671875,0.9990000128746032,1.0,0.5319228768348694,298.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.129638671875,0.9990000128746032,1.0,0.5601403713226318,298.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.129638671875,0.9990000128746032,1.0,0.4137177765369415,298.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.129638671875,0.9990000128746032,1.0,0.5601403713226318,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.129638671875,0.9990000128746032,1.0,2.657064914703369,294.12994384765625,284.95001220703125,295.374267578125,291.0965270996094,295.37353515625,298.6051940917969,294.1313781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.050000000745058,0.0,298.5505676269531,410.0,7121.837890625,0.0,13466.3017578125,1.0,283.1499938964844,293.1748352050781,294.0972595214844,294.6277770996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935535609722137,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.42138671875,0.0,20.0830135345459,1895.4371337890625,0.0,97.87193298339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395700,298.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1631164550781,0.9990000128746032,1.0,0.5319228172302246,298.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1631164550781,0.9990000128746032,1.0,0.5601403713226318,298.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1631164550781,0.9990000128746032,1.0,0.4137177467346191,298.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1631164550781,0.9990000128746032,1.0,0.5601403713226318,298.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1631164550781,0.9990000128746032,1.0,2.65706467628479,294.1634216308594,284.95001220703125,295.4114685058594,291.11456298828125,295.4107360839844,298.61529541015625,294.16485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,1.0,0.050000000745058,0.0,298.5506591796875,410.0,7143.37548828125,0.0,13466.30078125,1.0,283.1499938964844,293.20556640625,294.11529541015625,294.64752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936264872550964,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.81689453125,0.0,20.0830135345459,1895.4371337890625,0.0,98.26380920410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395760,298.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1965637207031,0.9990000128746032,1.0,0.5319228172302246,298.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1965637207031,0.9990000128746032,1.0,0.5601403117179871,298.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1965637207031,0.9990000128746032,1.0,0.4137177467346191,298.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1965637207031,0.9990000128746032,1.0,0.5601403117179871,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1965637207031,0.9990000128746032,1.0,2.65706467628479,294.19683837890625,284.95001220703125,295.4486083984375,291.1327209472656,295.4479064941406,298.6253967285156,294.19830322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549217224121,2.597273123683408e-05,4.395312786102295,1.0,0.050000000745058,0.0,298.5507507324219,410.0,7164.89208984375,0.0,13466.30078125,1.0,283.1499938964844,293.2362670898437,294.1334533691406,294.6673278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937003374099731,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2618.223388671875,0.0,20.0830135345459,1895.4371337890625,0.0,98.6570816040039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395820,298.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.26336669921875,0.9990000128746032,1.0,0.5319227576255798,298.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.26336669921875,0.9990000128746032,1.0,0.5601403117179871,298.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.26336669921875,0.9990000128746032,1.0,0.4137177169322967,298.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.26336669921875,0.9990000128746032,1.0,0.5601403117179871,298.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.26336669921875,0.9990000128746032,1.0,2.657064437866211,294.2636413574219,284.95001220703125,295.5228271484375,291.1693420410156,295.5221252441406,298.6455993652344,294.2650756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,1.0,0.050000000745058,0.0,298.5509338378906,410.0,7207.86279296875,0.0,13466.2998046875,1.0,283.1499938964844,293.29754638671875,294.17010498046875,294.70733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293852299451828,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2637.06787109375,0.0,20.0830135345459,1895.4371337890625,0.0,99.45436096191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395880,298.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.26336669921875,0.9990000128746032,1.0,0.5319227576255798,298.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.26336669921875,0.9990000128746032,1.0,0.5601403117179871,298.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.26336669921875,0.9990000128746032,1.0,0.4137177169322967,298.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.26336669921875,0.9990000128746032,1.0,0.5601403117179871,298.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.26336669921875,0.9990000128746032,1.0,2.657064437866211,294.2636413574219,284.95001220703125,295.5228271484375,291.1693420410156,295.5221252441406,298.6455993652344,294.2650756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,1.0,0.050000000745058,0.0,298.5509338378906,410.0,7207.86279296875,0.0,13466.2998046875,1.0,283.1499938964844,293.29754638671875,294.17010498046875,294.70733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293852299451828,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2637.06787109375,0.0,20.0830135345459,1895.4371337890625,0.0,99.45436096191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12395940,298.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3300476074219,0.9990000128746032,1.0,0.5319227576255798,298.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3300476074219,0.9990000128746032,1.0,0.5601403117179871,298.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3300476074219,0.9990000128746032,1.0,0.4137177169322967,298.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3300476074219,0.9990000128746032,1.0,0.5601403117179871,298.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3300476074219,0.9990000128746032,1.0,2.657064437866211,294.330322265625,284.95001220703125,295.596923828125,291.20635986328125,295.59619140625,298.66583251953125,294.3317565917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.5972738512791693e-05,4.395315170288086,1.0,0.050000000745058,0.0,298.55096435546875,410.0,7250.7587890625,0.0,13466.2998046875,1.0,283.1499938964844,293.3587646484375,294.2071533203125,294.74774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940074503421783,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.951416015625,0.0,20.0830135345459,1895.4371337890625,0.0,100.2509765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
