time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396000,298.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3300476074219,0.9990000128746032,1.0,0.5319227576255798,298.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3300476074219,0.9990000128746032,1.0,0.5601403117179871,298.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3300476074219,0.9990000128746032,1.0,0.4137177169322967,298.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3300476074219,0.9990000128746032,1.0,0.5601403117179871,298.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3300476074219,0.9990000128746032,1.0,2.657064437866211,294.330322265625,284.95001220703125,295.596923828125,291.20635986328125,295.59619140625,298.66583251953125,294.3317565917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.5972738512791693e-05,4.395315170288086,1.0,0.050000000745058,0.0,298.55096435546875,410.0,7250.7587890625,0.0,13466.2998046875,1.0,283.1499938964844,293.3587646484375,294.2071533203125,294.74774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940074503421783,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.951416015625,0.0,20.0830135345459,1895.4371337890625,0.0,100.2509765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396060,298.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3966064453125,0.9990000128746032,1.0,0.5319228172302246,299.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3966064453125,0.9990000128746032,1.0,0.5601403117179871,298.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3966064453125,0.9990000128746032,1.0,0.4137177467346191,298.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3966064453125,0.9990000128746032,1.0,0.5601403117179871,298.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3966064453125,0.9990000128746032,1.0,2.657064437866211,294.3968811035156,284.95001220703125,295.6708679199219,291.24371337890625,295.6701354980469,298.68609619140625,294.3983154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,1.0,0.050000000745058,0.0,298.5508117675781,410.0,7293.5751953125,0.0,13466.30078125,1.0,283.1499938964844,293.4198303222656,294.2445373535156,294.7885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941672503948211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.87158203125,0.0,20.0830135345459,1895.4371337890625,0.0,101.052001953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396120,298.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3966064453125,0.9990000128746032,1.0,0.5319228172302246,299.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3966064453125,0.9990000128746032,1.0,0.5601403117179871,298.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3966064453125,0.9990000128746032,1.0,0.4137177467346191,298.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3966064453125,0.9990000128746032,1.0,0.5601403117179871,298.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3966064453125,0.9990000128746032,1.0,2.657064437866211,294.3968811035156,284.95001220703125,295.6708679199219,291.24371337890625,295.6701354980469,298.68609619140625,294.3983154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,1.0,0.050000000745058,0.0,298.5508117675781,410.0,7293.5751953125,0.0,13466.30078125,1.0,283.1499938964844,293.4198303222656,294.2445373535156,294.7885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941672503948211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.87158203125,0.0,20.0830135345459,1895.4371337890625,0.0,101.052001953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396180,298.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4630126953125,0.9990000128746032,1.0,0.5319228768348694,299.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4630126953125,0.9990000128746032,1.0,0.5601404309272766,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4630126953125,0.9990000128746032,1.0,0.4137178063392639,298.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4630126953125,0.9990000128746032,1.0,0.5601404309272766,298.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4630126953125,0.9990000128746032,1.0,2.657064914703369,294.4633178710937,284.95001220703125,295.7446594238281,291.2814025878906,295.74395751953125,298.7064208984375,294.4647216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.050000000745058,0.0,298.5503845214844,410.0,7336.31396484375,0.0,13466.302734375,1.0,283.1499938964844,293.4808044433594,294.2822265625,294.82958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943325042724609,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.82568359375,0.0,20.0830135345459,1895.4371337890625,0.0,101.8582000732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396240,298.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4630126953125,0.9990000128746032,1.0,0.5319228768348694,299.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4630126953125,0.9990000128746032,1.0,0.5601404309272766,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4630126953125,0.9990000128746032,1.0,0.4137178063392639,298.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4630126953125,0.9990000128746032,1.0,0.5601404309272766,298.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4630126953125,0.9990000128746032,1.0,2.657064914703369,294.4633178710937,284.95001220703125,295.7446594238281,291.2814025878906,295.74395751953125,298.7064208984375,294.4647216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.050000000745058,0.0,298.5503845214844,410.0,7336.31396484375,0.0,13466.302734375,1.0,283.1499938964844,293.4808044433594,294.2822265625,294.82958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943325042724609,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.82568359375,0.0,20.0830135345459,1895.4371337890625,0.0,101.8582000732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396300,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4961853027344,0.9990000128746032,1.0,0.5319229960441589,299.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4961853027344,0.9990000128746032,1.0,0.5601404905319214,298.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4961853027344,0.9990000128746032,1.0,0.4137178659439087,298.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4961853027344,0.9990000128746032,1.0,0.5601404905319214,298.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4961853027344,0.9990000128746032,1.0,2.657065391540528,294.4964904785156,284.95001220703125,295.7815246582031,291.3003234863281,295.7807922363281,298.71661376953125,294.4978942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576873779297,5.679551124572754,2.597270577098243e-05,4.395305156707764,1.0,0.050000000745058,0.0,298.5500793457031,410.0,7357.65625,0.0,13466.3037109375,1.0,283.1499938964844,293.5112609863281,294.3011779785156,294.8502197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944168746471405,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2703.314697265625,0.0,20.0830135345459,1895.4371337890625,0.0,102.26081085205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396360,298.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5293273925781,0.9990000128746032,1.0,0.5319230556488037,299.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5293273925781,0.9990000128746032,1.0,0.5601406097412109,298.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5293273925781,0.9990000128746032,1.0,0.4137179553508758,298.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5293273925781,0.9990000128746032,1.0,0.5601406097412109,298.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5293273925781,0.9990000128746032,1.0,2.657065868377685,294.52960205078125,284.95001220703125,295.8183288574219,291.3193359375,295.817626953125,298.7268371582031,294.5310363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.67955207824707,2.59726912190672e-05,4.395300388336182,1.0,0.050000000745058,0.0,298.54962158203125,410.0,7378.974609375,0.0,13466.3056640625,1.0,283.1499938964844,293.5416564941406,294.3201904296875,294.8709411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945040762424469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.810791015625,0.0,20.0830135345459,1895.4371337890625,0.0,102.6702651977539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396420,298.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.59552001953125,0.9990000128746032,1.0,0.5319233536720276,299.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.59552001953125,0.9990000128746032,1.0,0.5601409077644348,298.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.59552001953125,0.9990000128746032,1.0,0.4137181341648102,298.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.59552001953125,0.9990000128746032,1.0,0.5601409077644348,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.59552001953125,0.9990000128746032,1.0,2.657067060470581,294.5957946777344,284.95001220703125,295.8918762207031,291.3575134277344,295.89117431640625,298.747314453125,294.59722900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.597264938231092e-05,4.39528751373291,1.0,0.050000000745058,0.0,298.5484619140625,410.0,7421.55712890625,0.0,13466.3115234375,1.0,283.1499938964844,293.6024169921875,294.3583984375,294.9125366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946836054325104,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.82373046875,0.0,20.0830135345459,1895.4371337890625,0.0,103.49085235595705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396480,298.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.59552001953125,0.9990000128746032,1.0,0.5319233536720276,299.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.59552001953125,0.9990000128746032,1.0,0.5601409077644348,298.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.59552001953125,0.9990000128746032,1.0,0.4137181341648102,298.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.59552001953125,0.9990000128746032,1.0,0.5601409077644348,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.59552001953125,0.9990000128746032,1.0,2.657067060470581,294.5957946777344,284.95001220703125,295.8918762207031,291.3575134277344,295.89117431640625,298.747314453125,294.59722900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.597264938231092e-05,4.39528751373291,1.0,0.050000000745058,0.0,298.5484619140625,410.0,7421.55712890625,0.0,13466.3115234375,1.0,283.1499938964844,293.6024169921875,294.3583984375,294.9125366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946836054325104,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.82373046875,0.0,20.0830135345459,1895.4371337890625,0.0,103.49085235595705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396540,298.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6615905761719,0.9990000128746032,1.0,0.5319237112998962,299.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6615905761719,0.9990000128746032,1.0,0.5601412653923035,298.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6615905761719,0.9990000128746032,1.0,0.413718432188034,298.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6615905761719,0.9990000128746032,1.0,0.5601412653923035,298.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6615905761719,0.9990000128746032,1.0,2.657068967819214,294.661865234375,284.95001220703125,295.9652709960937,291.3958435058594,295.9645690917969,298.7679138183594,294.6632995605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558277130127,2.597259299363941e-05,4.395269870758057,1.0,0.050000000745058,0.0,298.5468444824219,410.0,7464.056640625,0.0,13466.318359375,1.0,283.1499938964844,293.6630554199219,294.39678955078125,294.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948728501796722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.862060546875,0.0,20.0830135345459,1895.4371337890625,0.0,104.3221664428711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396600,298.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6615905761719,0.9990000128746032,1.0,0.5319237112998962,299.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6615905761719,0.9990000128746032,1.0,0.5601412653923035,298.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6615905761719,0.9990000128746032,1.0,0.413718432188034,298.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6615905761719,0.9990000128746032,1.0,0.5601412653923035,298.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6615905761719,0.9990000128746032,1.0,2.657068967819214,294.661865234375,284.95001220703125,295.9652709960937,291.3958435058594,295.9645690917969,298.7679138183594,294.6632995605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558277130127,2.597259299363941e-05,4.395269870758057,1.0,0.050000000745058,0.0,298.5468444824219,410.0,7464.056640625,0.0,13466.318359375,1.0,283.1499938964844,293.6630554199219,294.39678955078125,294.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948728501796722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.862060546875,0.0,20.0830135345459,1895.4371337890625,0.0,104.3221664428711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396660,298.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7275390625,0.9990000128746032,1.0,0.5319241285324097,299.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7275390625,0.9990000128746032,1.0,0.5601417422294617,298.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7275390625,0.9990000128746032,1.0,0.4137187898159027,298.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7275390625,0.9990000128746032,1.0,0.5601417422294617,298.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7275390625,0.9990000128746032,1.0,2.657071352005005,294.7278137207031,284.95001220703125,296.0385437011719,291.434326171875,296.037841796875,298.78863525390625,294.729248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395246982574463,1.0,0.050000000745058,0.0,298.54473876953125,410.0,7506.4814453125,0.0,13466.328125,1.0,283.1499938964844,293.7235717773437,294.4353332519531,294.9963073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950747907161712,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.920654296875,0.0,20.0830135345459,1895.4371337890625,0.0,105.1694107055664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396720,298.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7275390625,0.9990000128746032,1.0,0.5319241285324097,299.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7275390625,0.9990000128746032,1.0,0.5601417422294617,298.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7275390625,0.9990000128746032,1.0,0.4137187898159027,298.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7275390625,0.9990000128746032,1.0,0.5601417422294617,298.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7275390625,0.9990000128746032,1.0,2.657071352005005,294.7278137207031,284.95001220703125,296.0385437011719,291.434326171875,296.037841796875,298.78863525390625,294.729248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395246982574463,1.0,0.050000000745058,0.0,298.54473876953125,410.0,7506.4814453125,0.0,13466.328125,1.0,283.1499938964844,293.7235717773437,294.4353332519531,294.9963073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950747907161712,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.920654296875,0.0,20.0830135345459,1895.4371337890625,0.0,105.1694107055664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396780,298.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7933654785156,0.9990000128746032,1.0,0.5319247245788574,299.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7933654785156,0.9990000128746032,1.0,0.5601423382759094,298.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7933654785156,0.9990000128746032,1.0,0.4137192368507385,298.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7933654785156,0.9990000128746032,1.0,0.5601423382759094,298.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7933654785156,0.9990000128746032,1.0,2.657074213027954,294.79364013671875,284.95001220703125,296.1116638183594,291.4729309082031,296.1109619140625,298.8094787597656,294.7950744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395219326019287,1.0,0.050000000745058,0.0,298.5422058105469,410.0,7548.828125,0.0,13466.3388671875,1.0,283.1499938964844,293.7839660644531,294.4739685058594,295.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952910363674164,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.997802734375,0.0,20.0830135345459,1895.4371337890625,0.0,106.02898406982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396840,298.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7933654785156,0.9990000128746032,1.0,0.5319247245788574,299.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7933654785156,0.9990000128746032,1.0,0.5601423382759094,298.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7933654785156,0.9990000128746032,1.0,0.4137192368507385,298.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7933654785156,0.9990000128746032,1.0,0.5601423382759094,298.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7933654785156,0.9990000128746032,1.0,2.657074213027954,294.79364013671875,284.95001220703125,296.1116638183594,291.4729309082031,296.1109619140625,298.8094787597656,294.7950744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395219326019287,1.0,0.050000000745058,0.0,298.5422058105469,410.0,7548.828125,0.0,13466.3388671875,1.0,283.1499938964844,293.7839660644531,294.4739685058594,295.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952910363674164,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.997802734375,0.0,20.0830135345459,1895.4371337890625,0.0,106.02898406982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396900,298.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.82623291015625,0.9990000128746032,1.0,0.5319250226020813,299.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.82623291015625,0.9990000128746032,1.0,0.5601426959037781,298.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.82623291015625,0.9990000128746032,1.0,0.4137194752693176,298.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.82623291015625,0.9990000128746032,1.0,0.5601426959037781,298.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.82623291015625,0.9990000128746032,1.0,2.6570756435394287,294.8265075683594,284.95001220703125,296.148193359375,291.4922180175781,296.1474609375,298.8199462890625,294.82794189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572582244873,2.5972380171879195e-05,4.395203590393066,1.0,0.050000000745058,0.0,298.540771484375,410.0,7569.97119140625,0.0,13466.345703125,1.0,283.1499938964844,293.81414794921875,294.49334716796875,295.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954063415527344,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.542236328125,0.0,20.0830135345459,1895.4371337890625,0.0,106.4665985107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12396960,298.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.85906982421875,0.9990000128746032,1.0,0.53192538022995,299.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.85906982421875,0.9990000128746032,1.0,0.5601430535316467,298.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.85906982421875,0.9990000128746032,1.0,0.4137197434902191,298.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.85906982421875,0.9990000128746032,1.0,0.5601430535316467,298.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.85906982421875,0.9990000128746032,1.0,2.657077550888061,294.8593444824219,284.95001220703125,296.1846618652344,291.51153564453125,296.1839599609375,298.8304443359375,294.8607482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.050000000745058,0.0,298.53924560546875,410.0,7591.0947265625,0.0,13466.3525390625,1.0,283.1499938964844,293.8442687988281,294.5126953125,295.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955270707607269,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.08984375,0.0,20.0830135345459,1895.4371337890625,0.0,106.90911102294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397020,298.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9246520996094,0.9990000128746032,1.0,0.531926155090332,299.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9246520996094,0.9990000128746032,1.0,0.5601438283920288,298.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9246520996094,0.9990000128746032,1.0,0.4137203395366668,298.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9246520996094,0.9990000128746032,1.0,0.5601438283920288,298.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9246520996094,0.9990000128746032,1.0,2.657081127166748,294.9249267578125,284.95001220703125,296.2575378417969,291.5502014160156,296.2568054199219,298.8515319824219,294.92633056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.67958402633667,2.597220554889645e-05,4.3951497077941895,1.0,0.050000000745058,0.0,298.5358581542969,410.0,7633.2841796875,0.0,13466.3681640625,1.0,283.1499938964844,293.9044494628906,294.55145263671875,295.1227111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957884669303894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.1943359375,0.0,20.0830135345459,1895.4371337890625,0.0,107.81153106689452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397080,298.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9246520996094,0.9990000128746032,1.0,0.531926155090332,299.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9246520996094,0.9990000128746032,1.0,0.5601438283920288,298.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9246520996094,0.9990000128746032,1.0,0.4137203395366668,298.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9246520996094,0.9990000128746032,1.0,0.5601438283920288,298.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9246520996094,0.9990000128746032,1.0,2.657081127166748,294.9249267578125,284.95001220703125,296.2575378417969,291.5502014160156,296.2568054199219,298.8515319824219,294.92633056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.67958402633667,2.597220554889645e-05,4.3951497077941895,1.0,0.050000000745058,0.0,298.5358581542969,410.0,7633.2841796875,0.0,13466.3681640625,1.0,283.1499938964844,293.9044494628906,294.55145263671875,295.1227111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957884669303894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.1943359375,0.0,20.0830135345459,1895.4371337890625,0.0,107.81153106689452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397140,298.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901123046875,0.9990000128746032,1.0,0.5319269895553589,299.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901123046875,0.9990000128746032,1.0,0.5601447224617004,298.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901123046875,0.9990000128746032,1.0,0.4137209951877594,298.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901123046875,0.9990000128746032,1.0,0.5601447224617004,298.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901123046875,0.9990000128746032,1.0,2.657085418701172,294.9903869628906,284.95001220703125,296.33026123046875,291.5887756347656,296.3295288085937,298.87274169921875,294.9917907714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.050000000745058,0.0,298.5321044921875,410.0,7675.3935546875,0.0,13466.384765625,1.0,283.1499938964844,293.96453857421875,294.5902404785156,295.1649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960857152938843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.31005859375,0.0,20.0830135345459,1895.4371337890625,0.0,108.74472045898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397200,298.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901123046875,0.9990000128746032,1.0,0.5319269895553589,299.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901123046875,0.9990000128746032,1.0,0.5601447224617004,298.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901123046875,0.9990000128746032,1.0,0.4137209951877594,298.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901123046875,0.9990000128746032,1.0,0.5601447224617004,298.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901123046875,0.9990000128746032,1.0,2.657085418701172,294.9903869628906,284.95001220703125,296.33026123046875,291.5887756347656,296.3295288085937,298.87274169921875,294.9917907714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.050000000745058,0.0,298.5321044921875,410.0,7675.3935546875,0.0,13466.384765625,1.0,283.1499938964844,293.96453857421875,294.5902404785156,295.1649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960857152938843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.31005859375,0.0,20.0830135345459,1895.4371337890625,0.0,108.74472045898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397260,298.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0554504394531,0.9990000128746032,1.0,0.5319278836250305,299.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0554504394531,0.9990000128746032,1.0,0.5601456761360168,298.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0554504394531,0.9990000128746032,1.0,0.4137216806411743,298.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0554504394531,0.9990000128746032,1.0,0.5601456761360168,298.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0554504394531,0.9990000128746032,1.0,2.657089948654175,295.05572509765625,284.95001220703125,296.40283203125,291.6272888183594,296.4021301269531,298.89410400390625,295.05712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679602146148682,2.597193088149652e-05,4.395064353942871,1.0,0.050000000745058,0.0,298.5280456542969,410.0,7717.42236328125,0.0,13466.40234375,1.0,283.1499938964844,294.0245056152344,294.6289978027344,295.2071228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964374125003814,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.4345703125,0.0,20.0830135345459,1895.4371337890625,0.0,109.72467041015624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397320,298.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0554504394531,0.9990000128746032,1.0,0.5319278836250305,299.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0554504394531,0.9990000128746032,1.0,0.5601456761360168,298.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0554504394531,0.9990000128746032,1.0,0.4137216806411743,298.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0554504394531,0.9990000128746032,1.0,0.5601456761360168,298.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0554504394531,0.9990000128746032,1.0,2.657089948654175,295.05572509765625,284.95001220703125,296.40283203125,291.6272888183594,296.4021301269531,298.89410400390625,295.05712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679602146148682,2.597193088149652e-05,4.395064353942871,1.0,0.050000000745058,0.0,298.5280456542969,410.0,7717.42236328125,0.0,13466.40234375,1.0,283.1499938964844,294.0245056152344,294.6289978027344,295.2071228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964374125003814,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.4345703125,0.0,20.0830135345459,1895.4371337890625,0.0,109.72467041015624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397380,298.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.12066650390625,0.9990000128746032,1.0,0.5319288372993469,299.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.12066650390625,0.9990000128746032,1.0,0.560146689414978,298.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.12066650390625,0.9990000128746032,1.0,0.413722425699234,298.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.12066650390625,0.9990000128746032,1.0,0.560146689414978,298.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.12066650390625,0.9990000128746032,1.0,2.657094717025757,295.1209411621094,284.95001220703125,296.47528076171875,291.6656799316406,296.4745788574219,298.9156188964844,295.1223449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.050000000745058,0.0,298.5237731933594,410.0,7759.3740234375,0.0,13466.421875,1.0,283.1499938964844,294.0843505859375,294.66778564453125,295.24932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968779504299164,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.567626953125,0.0,20.0830135345459,1895.4371337890625,0.0,110.77767944335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397440,298.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.12066650390625,0.9990000128746032,1.0,0.5319288372993469,299.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.12066650390625,0.9990000128746032,1.0,0.560146689414978,298.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.12066650390625,0.9990000128746032,1.0,0.413722425699234,298.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.12066650390625,0.9990000128746032,1.0,0.560146689414978,298.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.12066650390625,0.9990000128746032,1.0,2.657094717025757,295.1209411621094,284.95001220703125,296.47528076171875,291.6656799316406,296.4745788574219,298.9156188964844,295.1223449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.050000000745058,0.0,298.5237731933594,410.0,7759.3740234375,0.0,13466.421875,1.0,283.1499938964844,294.0843505859375,294.66778564453125,295.24932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968779504299164,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.567626953125,0.0,20.0830135345459,1895.4371337890625,0.0,110.77767944335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397500,298.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1532287597656,0.9990000128746032,1.0,0.5319293141365051,299.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1532287597656,0.9990000128746032,1.0,0.560147225856781,298.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1532287597656,0.9990000128746032,1.0,0.413722813129425,298.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1532287597656,0.9990000128746032,1.0,0.560147225856781,298.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1532287597656,0.9990000128746032,1.0,2.657097101211548,295.15350341796875,284.95001220703125,296.5114440917969,291.684814453125,296.5107421875,298.9264221191406,295.1549072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643154144287,5.679616928100586,2.597170350782108e-05,4.394992828369141,1.0,0.050000000745058,0.0,298.52154541015625,410.0,7780.3212890625,0.0,13466.431640625,1.0,283.1499938964844,294.1142272949219,294.6872253417969,295.2704772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971455752849579,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2894.141357421875,0.0,20.0830135345459,1895.4371337890625,0.0,111.33650970458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397560,298.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.5319298505783081,299.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.5601477026939392,298.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.4137232005596161,298.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.5601477026939392,298.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,2.657099723815918,295.18603515625,284.95001220703125,296.547607421875,291.7038879394531,296.5469055175781,298.9372253417969,295.1874389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.050000000745058,0.0,298.5193176269531,410.0,7801.2470703125,0.0,13466.4423828125,1.0,283.1499938964844,294.14410400390625,294.7066650390625,295.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974582612514496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.720458984375,0.0,20.0830135345459,1895.4371337890625,0.0,111.92908477783205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397620,298.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,1.0,0.5319308638572693,299.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,1.0,0.5601487755775452,298.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,1.0,0.4137239754199981,298.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,1.0,0.5601487755775452,298.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,1.0,2.657104730606079,295.2510070800781,284.95001220703125,296.6197814941406,291.7418518066406,296.6190795898437,298.958984375,295.2524108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394918918609619,1.0,0.050000000745058,0.0,298.5148010253906,410.0,7843.037109375,0.0,13466.4619140625,1.0,283.1499938964844,294.2037353515625,294.7456970214844,295.33404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982501685619354,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2922.893310546875,0.0,20.0830135345459,1895.4371337890625,0.0,113.26465606689452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397680,298.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,1.0,0.5319308638572693,299.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,1.0,0.5601487755775452,298.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,1.0,0.4137239754199981,298.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,1.0,0.5601487755775452,298.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,1.0,2.657104730606079,295.2510070800781,284.95001220703125,296.6197814941406,291.7418518066406,296.6190795898437,298.958984375,295.2524108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394918918609619,1.0,0.050000000745058,0.0,298.5148010253906,410.0,7843.037109375,0.0,13466.4619140625,1.0,283.1499938964844,294.2037353515625,294.7456970214844,295.33404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982501685619354,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2922.893310546875,0.0,20.0830135345459,1895.4371337890625,0.0,113.26465606689452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397740,298.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3155822753906,0.9990000128746032,1.0,0.5319318175315857,299.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3155822753906,0.9990000128746032,1.0,0.5601498484611511,298.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3155822753906,0.9990000128746032,1.0,0.4137247800827026,298.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3155822753906,0.9990000128746032,1.0,0.5601498484611511,298.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3155822753906,0.9990000128746032,1.0,2.65710973739624,295.3158569335937,284.95001220703125,296.6918334960937,291.7795715332031,296.6911315917969,298.9808654785156,295.3172607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.59713051491417e-05,4.394869327545166,1.0,0.050000000745058,0.0,298.5102844238281,410.0,7884.7529296875,0.0,13466.482421875,1.0,283.1499938964844,294.26324462890625,294.78448486328125,295.3763122558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992684245109558,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.052490234375,0.0,20.0830135345459,1895.4371337890625,0.0,114.9091796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397800,298.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3155822753906,0.9990000128746032,1.0,0.5319318175315857,299.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3155822753906,0.9990000128746032,1.0,0.5601498484611511,298.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3155822753906,0.9990000128746032,1.0,0.4137247800827026,298.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3155822753906,0.9990000128746032,1.0,0.5601498484611511,298.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3155822753906,0.9990000128746032,1.0,2.65710973739624,295.3158569335937,284.95001220703125,296.6918334960937,291.7795715332031,296.6911315917969,298.9808654785156,295.3172607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.59713051491417e-05,4.394869327545166,1.0,0.050000000745058,0.0,298.5102844238281,410.0,7884.7529296875,0.0,13466.482421875,1.0,283.1499938964844,294.26324462890625,294.78448486328125,295.3763122558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992684245109558,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.052490234375,0.0,20.0830135345459,1895.4371337890625,0.0,114.9091796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397860,298.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3803405761719,0.9990000128746032,1.0,0.5319328308105469,299.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3803405761719,0.9990000128746032,1.0,0.5601508617401123,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3803405761719,0.9990000128746032,1.0,0.4137255251407623,298.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3803405761719,0.9990000128746032,1.0,0.5601508617401123,298.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3803405761719,0.9990000128746032,1.0,2.6571147441864014,295.380615234375,284.95001220703125,296.76373291015625,291.8169250488281,296.7630310058594,299.0028991699219,295.3819885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.050000000745058,0.0,298.5058288574219,410.0,7926.390625,0.0,13466.501953125,1.0,283.1499938964844,294.3226623535156,294.822509765625,295.41796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004116415977478,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2961.15478515625,0.0,20.0830135345459,1895.4371337890625,0.0,116.77220916748048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397920,298.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3803405761719,0.9990000128746032,1.0,0.5319328308105469,299.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3803405761719,0.9990000128746032,1.0,0.5601508617401123,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3803405761719,0.9990000128746032,1.0,0.4137255251407623,298.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3803405761719,0.9990000128746032,1.0,0.5601508617401123,298.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3803405761719,0.9990000128746032,1.0,2.6571147441864014,295.380615234375,284.95001220703125,296.76373291015625,291.8169250488281,296.7630310058594,299.0028991699219,295.3819885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.050000000745058,0.0,298.5058288574219,410.0,7926.390625,0.0,13466.501953125,1.0,283.1499938964844,294.3226623535156,294.822509765625,295.41796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004116415977478,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2961.15478515625,0.0,20.0830135345459,1895.4371337890625,0.0,116.77220916748048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12397980,298.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449462890625,0.9990000128746032,1.0,0.5319337844848633,299.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449462890625,0.9990000128746032,1.0,0.5601518750190735,298.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449462890625,0.9990000128746032,1.0,0.413726270198822,298.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449462890625,0.9990000128746032,1.0,0.5601518750190735,298.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449462890625,0.9990000128746032,1.0,2.6571195125579834,295.4452209472656,284.95001220703125,296.83551025390625,291.8539428710937,296.8348083496094,299.0251159667969,295.44659423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.59709977399325e-05,4.394773960113525,1.0,0.050000000745058,0.0,298.5015563964844,410.0,7967.95068359375,0.0,13466.521484375,1.0,283.1499938964844,294.3819580078125,294.8597106933594,295.4587707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3015830814838409,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.189208984375,0.0,20.0830135345459,1895.4371337890625,0.0,118.6809310913086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
