time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398040,298.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449462890625,0.9990000128746032,1.0,0.5319337844848633,299.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449462890625,0.9990000128746032,1.0,0.5601518750190735,298.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449462890625,0.9990000128746032,1.0,0.413726270198822,298.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449462890625,0.9990000128746032,1.0,0.5601518750190735,298.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449462890625,0.9990000128746032,1.0,2.6571195125579834,295.4452209472656,284.95001220703125,296.83551025390625,291.8539428710937,296.8348083496094,299.0251159667969,295.44659423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.59709977399325e-05,4.394773960113525,1.0,0.050000000745058,0.0,298.5015563964844,410.0,7967.95068359375,0.0,13466.521484375,1.0,283.1499938964844,294.3819580078125,294.8597106933594,295.4587707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3015830814838409,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.189208984375,0.0,20.0830135345459,1895.4371337890625,0.0,118.6809310913086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398100,298.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4771728515625,0.9990000128746032,1.0,0.5319342613220215,299.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4771728515625,0.9990000128746032,1.0,0.5601523518562317,298.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4771728515625,0.9990000128746032,1.0,0.4137266278266907,298.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4771728515625,0.9990000128746032,1.0,0.5601523518562317,298.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4771728515625,0.9990000128746032,1.0,2.657121658325196,295.4774475097656,284.95001220703125,296.871337890625,291.8722839355469,296.8706359863281,299.0362548828125,295.4788513183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679668426513672,2.597092498035636e-05,4.394751071929932,1.0,0.050000000745058,0.0,298.4994812011719,410.0,7988.69921875,0.0,13466.53125,1.0,283.1499938964844,294.4115600585937,294.8780517578125,295.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021609187126159,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.68408203125,0.0,20.0830135345459,1895.4371337890625,0.0,119.6200942993164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398160,298.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5094299316406,0.9990000128746032,1.0,0.5319346785545349,299.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5094299316406,0.9990000128746032,1.0,0.5601528286933899,298.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5094299316406,0.9990000128746032,1.0,0.4137269854545593,298.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5094299316406,0.9990000128746032,1.0,0.5601528286933899,298.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5094299316406,0.9990000128746032,1.0,2.6571240425109863,295.5096740722656,284.95001220703125,296.9071350097656,291.8905029296875,296.90643310546875,299.0474548339844,295.5110778808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679673194885254,2.5970855858759023e-05,4.394729137420654,1.0,0.050000000745058,0.0,298.4974975585937,410.0,8009.4306640625,0.0,13466.5400390625,1.0,283.1499938964844,294.4411315917969,294.8962707519531,295.4989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027350008487701,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.17041015625,0.0,20.0830135345459,1895.4371337890625,0.0,120.55168914794922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398220,298.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5737609863281,0.9990000128746032,1.0,0.5319355130195618,299.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5737609863281,0.9990000128746032,1.0,0.5601537227630615,298.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5737609863281,0.9990000128746032,1.0,0.4137276411056518,298.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5737609863281,0.9990000128746032,1.0,0.5601537227630615,298.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5737609863281,0.9990000128746032,1.0,2.657128095626831,295.57403564453125,284.95001220703125,296.9786376953125,291.9266052246094,296.9779357910156,299.0699768066406,295.575439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688129425049,1.0,0.050000000745058,0.0,298.4937438964844,410.0,8050.83056640625,0.0,13466.556640625,1.0,283.1499938964844,294.50018310546875,294.9322509765625,295.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038608133792877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.10595703125,0.0,20.0830135345459,1895.4371337890625,0.0,122.37443542480467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398280,298.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5737609863281,0.9990000128746032,1.0,0.5319355130195618,299.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5737609863281,0.9990000128746032,1.0,0.5601537227630615,298.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5737609863281,0.9990000128746032,1.0,0.4137276411056518,298.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5737609863281,0.9990000128746032,1.0,0.5601537227630615,298.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5737609863281,0.9990000128746032,1.0,2.657128095626831,295.57403564453125,284.95001220703125,296.9786376953125,291.9266052246094,296.9779357910156,299.0699768066406,295.575439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688129425049,1.0,0.050000000745058,0.0,298.4937438964844,410.0,8050.83056640625,0.0,13466.556640625,1.0,283.1499938964844,294.50018310546875,294.9322509765625,295.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038608133792877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.10595703125,0.0,20.0830135345459,1895.4371337890625,0.0,122.37443542480467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398340,298.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63800048828125,0.9990000128746032,1.0,0.5319362878799438,299.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.63800048828125,0.9990000128746032,1.0,0.5601545572280884,298.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.63800048828125,0.9990000128746032,1.0,0.4137282371520996,298.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.63800048828125,0.9990000128746032,1.0,0.5601545572280884,298.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63800048828125,0.9990000128746032,1.0,2.6571319103240967,295.6382751464844,284.95001220703125,297.04998779296875,291.9621887207031,297.0492858886719,299.0926513671875,295.6396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689407348633,2.597060301923193e-05,4.394650936126709,1.0,0.050000000745058,0.0,298.4903259277344,410.0,8092.134765625,0.0,13466.572265625,1.0,283.1499938964844,294.55914306640625,294.9677734375,295.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049791753292084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.004150390625,0.0,20.0830135345459,1895.4371337890625,0.0,124.17977142333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398400,298.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63800048828125,0.9990000128746032,1.0,0.5319362878799438,299.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.63800048828125,0.9990000128746032,1.0,0.5601545572280884,298.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.63800048828125,0.9990000128746032,1.0,0.4137282371520996,298.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.63800048828125,0.9990000128746032,1.0,0.5601545572280884,298.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63800048828125,0.9990000128746032,1.0,2.6571319103240967,295.6382751464844,284.95001220703125,297.04998779296875,291.9621887207031,297.0492858886719,299.0926513671875,295.6396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689407348633,2.597060301923193e-05,4.394650936126709,1.0,0.050000000745058,0.0,298.4903259277344,410.0,8092.134765625,0.0,13466.572265625,1.0,283.1499938964844,294.55914306640625,294.9677734375,295.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049791753292084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.004150390625,0.0,20.0830135345459,1895.4371337890625,0.0,124.17977142333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398460,298.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7018127441406,0.9990000128746032,1.0,0.5319369435310364,299.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7018127441406,0.9990000128746032,1.0,0.5601552128791809,298.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7018127441406,0.9990000128746032,1.0,0.4137287437915802,298.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7018127441406,0.9990000128746032,1.0,0.5601552128791809,298.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7018127441406,0.9990000128746032,1.0,2.657135248184204,295.7020874023437,284.95001220703125,297.1206970214844,291.9964294433594,297.1200256347656,299.09375,295.7034606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722309112549,5.679696559906006,2.597050115582533e-05,4.394618988037109,1.0,0.050000000745058,0.0,298.4874267578125,410.0,8132.88916015625,0.0,13466.5849609375,1.0,283.1499938964844,294.617919921875,295.0025634765625,295.6158752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062006831169128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.817138671875,0.0,20.0830135345459,1895.4371337890625,0.0,126.14572143554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398520,298.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7018127441406,0.9990000128746032,1.0,0.5319369435310364,299.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7018127441406,0.9990000128746032,1.0,0.5601552128791809,298.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7018127441406,0.9990000128746032,1.0,0.4137287437915802,298.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7018127441406,0.9990000128746032,1.0,0.5601552128791809,298.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7018127441406,0.9990000128746032,1.0,2.657135248184204,295.7020874023437,284.95001220703125,297.1206970214844,291.9964294433594,297.1200256347656,299.09375,295.7034606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722309112549,5.679696559906006,2.597050115582533e-05,4.394618988037109,1.0,0.050000000745058,0.0,298.4874267578125,410.0,8132.88916015625,0.0,13466.5849609375,1.0,283.1499938964844,294.617919921875,295.0025634765625,295.6158752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062006831169128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.817138671875,0.0,20.0830135345459,1895.4371337890625,0.0,126.14572143554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398580,298.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7645263671875,0.9990000128746032,1.0,0.5319374203681946,299.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7645263671875,0.9990000128746032,1.0,0.5601557493209839,298.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7645263671875,0.9990000128746032,1.0,0.4137291014194488,299.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7645263671875,0.9990000128746032,1.0,0.5601557493209839,298.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7645263671875,0.9990000128746032,1.0,2.657137632369995,295.7648010253906,284.95001220703125,297.19012451171875,292.0285949707031,297.189453125,299.1034240722656,295.7661437988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.597042293928098e-05,4.394594669342041,1.0,0.050000000745058,0.0,298.4852294921875,410.0,8172.63427734375,0.0,13466.5947265625,1.0,283.1499938964844,294.6759948730469,295.0355529785156,295.6526794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076059222221374,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.29833984375,0.0,20.0830135345459,1895.4371337890625,0.0,128.3999786376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398640,298.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7645263671875,0.9990000128746032,1.0,0.5319374203681946,299.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7645263671875,0.9990000128746032,1.0,0.5601557493209839,298.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7645263671875,0.9990000128746032,1.0,0.4137291014194488,299.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7645263671875,0.9990000128746032,1.0,0.5601557493209839,298.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7645263671875,0.9990000128746032,1.0,2.657137632369995,295.7648010253906,284.95001220703125,297.19012451171875,292.0285949707031,297.189453125,299.1034240722656,295.7661437988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.597042293928098e-05,4.394594669342041,1.0,0.050000000745058,0.0,298.4852294921875,410.0,8172.63427734375,0.0,13466.5947265625,1.0,283.1499938964844,294.6759948730469,295.0355529785156,295.6526794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076059222221374,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.29833984375,0.0,20.0830135345459,1895.4371337890625,0.0,128.3999786376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398700,298.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7954406738281,0.9990000128746032,1.0,0.5319375991821289,299.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7954406738281,0.9990000128746032,1.0,0.5601559281349182,298.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7954406738281,0.9990000128746032,1.0,0.4137292504310608,299.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7954406738281,0.9990000128746032,1.0,0.5601559281349182,298.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7954406738281,0.9990000128746032,1.0,2.6571385860443115,295.7956848144531,284.95001220703125,297.2243347167969,292.0438842773437,297.2236633300781,299.1102294921875,295.7970275878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703235626221,2.597039201646112e-05,4.394585609436035,1.0,0.050000000745058,0.0,298.484375,410.0,8192.169921875,0.0,13466.5986328125,1.0,283.1499938964844,294.7046813964844,295.0511474609375,295.6702575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083532154560089,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.366455078125,0.0,20.0830135345459,1895.4371337890625,0.0,129.59567260742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398760,299.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8260192871094,0.9990000128746032,1.0,0.5319377779960632,299.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8260192871094,0.9990000128746032,1.0,0.5601561069488525,299.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8260192871094,0.9990000128746032,1.0,0.4137293696403503,299.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8260192871094,0.9990000128746032,1.0,0.5601561069488525,298.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8260192871094,0.9990000128746032,1.0,2.657139301300049,295.8262634277344,284.95001220703125,297.2581787109375,292.0587158203125,297.25750732421875,299.117919921875,295.8275756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.6797051429748535,2.597036836959888e-05,4.394577980041504,1.0,0.050000000745058,0.0,298.4836730957031,410.0,8211.490234375,0.0,13466.6015625,1.0,283.1499938964844,294.7330627441406,295.0661315917969,295.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091104030609131,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.308349609375,0.0,20.0830135345459,1895.4371337890625,0.0,130.8050994873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398820,299.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861694335937,0.9990000128746032,1.0,0.5319380164146423,299.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861694335937,0.9990000128746032,1.0,0.5601563453674316,299.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861694335937,0.9990000128746032,1.0,0.4137295484542846,299.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861694335937,0.9990000128746032,1.0,0.5601563453674316,298.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861694335937,0.9990000128746032,1.0,2.6571404933929443,295.8864440917969,284.95001220703125,297.32470703125,292.0868225097656,297.3240661621094,299.1349792480469,295.8877258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.679707050323486,2.597033380880021e-05,4.394567489624023,1.0,0.050000000745058,0.0,298.48272705078125,410.0,8249.4111328125,0.0,13466.6064453125,1.0,283.1499938964844,294.7890014648437,295.0943603515625,295.7191772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106249868869781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.8251953125,0.0,20.0830135345459,1895.4371337890625,0.0,133.218017578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398880,299.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861694335937,0.9990000128746032,1.0,0.5319380164146423,299.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861694335937,0.9990000128746032,1.0,0.5601563453674316,299.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861694335937,0.9990000128746032,1.0,0.4137295484542846,299.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861694335937,0.9990000128746032,1.0,0.5601563453674316,298.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861694335937,0.9990000128746032,1.0,2.6571404933929443,295.8864440917969,284.95001220703125,297.32470703125,292.0868225097656,297.3240661621094,299.1349792480469,295.8877258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.679707050323486,2.597033380880021e-05,4.394567489624023,1.0,0.050000000745058,0.0,298.48272705078125,410.0,8249.4111328125,0.0,13466.6064453125,1.0,283.1499938964844,294.7890014648437,295.0943603515625,295.7191772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106249868869781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.8251953125,0.0,20.0830135345459,1895.4371337890625,0.0,133.218017578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12398940,299.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9449462890625,0.9990000128746032,1.0,0.5319380760192871,299.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9449462890625,0.9990000128746032,1.0,0.5601564049720764,299.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9449462890625,0.9990000128746032,1.0,0.4137296080589294,299.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9449462890625,0.9990000128746032,1.0,0.5601564049720764,298.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9449462890625,0.9990000128746032,1.0,2.6571409702301025,295.9451904296875,284.95001220703125,297.3896484375,292.1130065917969,297.3890075683594,299.153564453125,295.9464416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.597032107587438e-05,4.3945631980896,1.0,0.050000000745058,0.0,298.4822998046875,410.0,8286.34765625,0.0,13466.6083984375,1.0,283.1499938964844,294.84375,295.1203918457031,295.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121060132980346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.838623046875,0.0,20.0830135345459,1895.4371337890625,0.0,135.56979370117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399000,299.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9449462890625,0.9990000128746032,1.0,0.5319380760192871,299.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9449462890625,0.9990000128746032,1.0,0.5601564049720764,299.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9449462890625,0.9990000128746032,1.0,0.4137296080589294,299.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9449462890625,0.9990000128746032,1.0,0.5601564049720764,298.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9449462890625,0.9990000128746032,1.0,2.6571409702301025,295.9451904296875,284.95001220703125,297.3896484375,292.1130065917969,297.3890075683594,299.153564453125,295.9464416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.597032107587438e-05,4.3945631980896,1.0,0.050000000745058,0.0,298.4822998046875,410.0,8286.34765625,0.0,13466.6083984375,1.0,283.1499938964844,294.84375,295.1203918457031,295.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121060132980346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.838623046875,0.0,20.0830135345459,1895.4371337890625,0.0,135.56979370117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399060,299.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0021057128906,0.9990000128746032,1.0,0.5319380760192871,299.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0021057128906,0.9990000128746032,1.0,0.5601564049720764,299.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0021057128906,0.9990000128746032,1.0,0.4137296080589294,299.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0021057128906,0.9990000128746032,1.0,0.5601564049720764,298.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0021057128906,0.9990000128746032,1.0,2.6571407318115234,296.0023498535156,284.95001220703125,297.4528503417969,292.13726806640625,297.4521789550781,299.1730651855469,296.0035705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564628601074,1.0,0.050000000745058,0.0,298.4824523925781,410.0,8322.201171875,0.0,13466.607421875,1.0,283.1499938964844,294.8970642089844,295.1443786621094,295.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135243356227875,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.29931640625,0.0,20.0830135345459,1895.4371337890625,0.0,137.81524658203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399120,299.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0021057128906,0.9990000128746032,1.0,0.5319380760192871,299.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0021057128906,0.9990000128746032,1.0,0.5601564049720764,299.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0021057128906,0.9990000128746032,1.0,0.4137296080589294,299.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0021057128906,0.9990000128746032,1.0,0.5601564049720764,298.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0021057128906,0.9990000128746032,1.0,2.6571407318115234,296.0023498535156,284.95001220703125,297.4528503417969,292.13726806640625,297.4521789550781,299.1730651855469,296.0035705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564628601074,1.0,0.050000000745058,0.0,298.4824523925781,410.0,8322.201171875,0.0,13466.607421875,1.0,283.1499938964844,294.8970642089844,295.1443786621094,295.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135243356227875,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.29931640625,0.0,20.0830135345459,1895.4371337890625,0.0,137.81524658203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399180,299.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577087402344,0.9990000128746032,1.0,0.5319378972053528,299.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577087402344,0.9990000128746032,1.0,0.5601562261581421,299.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577087402344,0.9990000128746032,1.0,0.4137294888496399,299.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577087402344,0.9990000128746032,1.0,0.5601562261581421,298.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577087402344,0.9990000128746032,1.0,2.657140016555786,296.0579528808594,284.95001220703125,297.5141906738281,292.15972900390625,297.5135803222656,299.1930236816406,296.0591125488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.679706573486328,2.5970344722736627e-05,4.394570827484131,1.0,0.050000000745058,0.0,298.4830322265625,410.0,8356.97265625,0.0,13466.6044921875,1.0,283.1499938964844,294.94903564453125,295.1665954589844,295.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149003088474273,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.24609375,0.0,20.0830135345459,1895.4371337890625,0.0,139.98760986328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399240,299.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577087402344,0.9990000128746032,1.0,0.5319378972053528,299.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577087402344,0.9990000128746032,1.0,0.5601562261581421,299.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577087402344,0.9990000128746032,1.0,0.4137294888496399,299.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577087402344,0.9990000128746032,1.0,0.5601562261581421,298.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577087402344,0.9990000128746032,1.0,2.657140016555786,296.0579528808594,284.95001220703125,297.5141906738281,292.15972900390625,297.5135803222656,299.1930236816406,296.0591125488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.679706573486328,2.5970344722736627e-05,4.394570827484131,1.0,0.050000000745058,0.0,298.4830322265625,410.0,8356.97265625,0.0,13466.6044921875,1.0,283.1499938964844,294.94903564453125,295.1665954589844,295.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149003088474273,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.24609375,0.0,20.0830135345459,1895.4371337890625,0.0,139.98760986328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399300,299.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0848388671875,0.9990000128746032,1.0,0.531937837600708,299.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0848388671875,0.9990000128746032,1.0,0.5601561665534973,299.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0848388671875,0.9990000128746032,1.0,0.4137294292449951,299.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0848388671875,0.9990000128746032,1.0,0.5601561665534973,298.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0848388671875,0.9990000128746032,1.0,2.657139539718628,296.0850830078125,284.95001220703125,297.54412841796875,292.1702575683594,297.5435485839844,299.203125,296.08624267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.679705619812012,2.597036109364126e-05,4.394575595855713,1.0,0.050000000745058,0.0,298.48345947265625,410.0,8373.908203125,0.0,13466.6025390625,1.0,283.1499938964844,294.97442626953125,295.1770324707031,295.814208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315572053194046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.0068359375,0.0,20.0830135345459,1895.4371337890625,0.0,141.04611206054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399360,299.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1115417480469,0.9990000128746032,1.0,0.5319377183914185,299.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1115417480469,0.9990000128746032,1.0,0.560155987739563,299.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1115417480469,0.9990000128746032,1.0,0.4137293100357055,299.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1115417480469,0.9990000128746032,1.0,0.560155987739563,298.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1115417480469,0.9990000128746032,1.0,2.6571390628814697,296.1117553710937,284.95001220703125,297.5735778808594,292.18035888671875,297.572998046875,299.2132568359375,296.1129150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597038110252469e-05,4.3945817947387695,1.0,0.050000000745058,0.0,298.4840087890625,410.0,8390.5322265625,0.0,13466.6005859375,1.0,283.1499938964844,294.9994201660156,295.1870422363281,295.82586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162344992160797,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3174.623046875,0.0,20.0830135345459,1895.4371337890625,0.0,142.0886993408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399420,299.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1635437011719,0.9990000128746032,1.0,0.5319374203681946,299.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1635437011719,0.9990000128746032,1.0,0.5601556897163391,299.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1635437011719,0.9990000128746032,1.0,0.4137291014194488,299.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1635437011719,0.9990000128746032,1.0,0.5601556897163391,298.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1635437011719,0.9990000128746032,1.0,2.657137393951416,296.16375732421875,284.95001220703125,297.6308898925781,292.1992492675781,297.6303100585937,299.2335510253906,296.16485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727077484131,5.679701328277588,2.597042839624919e-05,4.394596099853516,1.0,0.050000000745058,0.0,298.4853515625,410.0,8422.796875,0.0,13466.5947265625,1.0,283.1499938964844,295.0482482910156,295.205810546875,295.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175415694713592,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.427978515625,0.0,20.0830135345459,1895.4371337890625,0.0,144.14219665527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399480,299.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1635437011719,0.9990000128746032,1.0,0.5319374203681946,299.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1635437011719,0.9990000128746032,1.0,0.5601556897163391,299.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1635437011719,0.9990000128746032,1.0,0.4137291014194488,299.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1635437011719,0.9990000128746032,1.0,0.5601556897163391,298.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1635437011719,0.9990000128746032,1.0,2.657137393951416,296.16375732421875,284.95001220703125,297.6308898925781,292.1992492675781,297.6303100585937,299.2335510253906,296.16485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727077484131,5.679701328277588,2.597042839624919e-05,4.394596099853516,1.0,0.050000000745058,0.0,298.4853515625,410.0,8422.796875,0.0,13466.5947265625,1.0,283.1499938964844,295.0482482910156,295.205810546875,295.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175415694713592,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.427978515625,0.0,20.0830135345459,1895.4371337890625,0.0,144.14219665527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399540,299.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2135925292969,0.9990000128746032,1.0,0.5319370627403259,299.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2135925292969,0.9990000128746032,1.0,0.5601553320884705,299.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2135925292969,0.9990000128746032,1.0,0.413728803396225,299.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2135925292969,0.9990000128746032,1.0,0.5601553320884705,298.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2135925292969,0.9990000128746032,1.0,2.6571357250213623,296.2138061523437,284.95001220703125,297.6860046386719,292.21649169921875,297.6854553222656,299.2537536621094,296.2148742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.59704847849207e-05,4.394614219665527,1.0,0.050000000745058,0.0,298.4869689941406,410.0,8453.7783203125,0.0,13466.5869140625,1.0,283.1499938964844,295.0953369140625,295.2228698730469,295.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188171684741974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.623046875,0.0,20.0830135345459,1895.4371337890625,0.0,146.14193725585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399600,299.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2135925292969,0.9990000128746032,1.0,0.5319370627403259,299.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2135925292969,0.9990000128746032,1.0,0.5601553320884705,299.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2135925292969,0.9990000128746032,1.0,0.413728803396225,299.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2135925292969,0.9990000128746032,1.0,0.5601553320884705,298.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2135925292969,0.9990000128746032,1.0,2.6571357250213623,296.2138061523437,284.95001220703125,297.6860046386719,292.21649169921875,297.6854553222656,299.2537536621094,296.2148742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.59704847849207e-05,4.394614219665527,1.0,0.050000000745058,0.0,298.4869689941406,410.0,8453.7783203125,0.0,13466.5869140625,1.0,283.1499938964844,295.0953369140625,295.2228698730469,295.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188171684741974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.623046875,0.0,20.0830135345459,1895.4371337890625,0.0,146.14193725585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399660,299.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.261474609375,0.9990000128746032,1.0,0.5319366455078125,299.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.261474609375,0.9990000128746032,1.0,0.5601548552513123,299.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.261474609375,0.9990000128746032,1.0,0.4137284755706787,299.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.261474609375,0.9990000128746032,1.0,0.5601548552513123,298.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.261474609375,0.9990000128746032,1.0,2.6571335792541504,296.2616882324219,284.95001220703125,297.73883056640625,292.23211669921875,297.7382202148437,299.2738037109375,296.2626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970550268539228e-05,4.39463472366333,1.0,0.050000000745058,0.0,298.4888610839844,410.0,8483.3408203125,0.0,13466.5791015625,1.0,283.1499938964844,295.1404724121094,295.2382202148437,295.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200400769710541,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.139892578125,0.0,20.0830135345459,1895.4371337890625,0.0,148.0552520751953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399720,299.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.261474609375,0.9990000128746032,1.0,0.5319366455078125,299.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.261474609375,0.9990000128746032,1.0,0.5601548552513123,299.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.261474609375,0.9990000128746032,1.0,0.4137284755706787,299.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.261474609375,0.9990000128746032,1.0,0.5601548552513123,298.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.261474609375,0.9990000128746032,1.0,2.6571335792541504,296.2616882324219,284.95001220703125,297.73883056640625,292.23211669921875,297.7382202148437,299.2738037109375,296.2626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970550268539228e-05,4.39463472366333,1.0,0.050000000745058,0.0,298.4888610839844,410.0,8483.3408203125,0.0,13466.5791015625,1.0,283.1499938964844,295.1404724121094,295.2382202148437,295.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200400769710541,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.139892578125,0.0,20.0830135345459,1895.4371337890625,0.0,148.0552520751953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399780,299.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.307373046875,0.9990000128746032,1.0,0.5319361686706543,299.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.307373046875,0.9990000128746032,1.0,0.560154378414154,299.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.307373046875,0.9990000128746032,1.0,0.41372811794281,299.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.307373046875,0.9990000128746032,1.0,0.560154378414154,298.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.307373046875,0.9990000128746032,1.0,2.65713119506836,296.3075561523437,284.95001220703125,297.7892150878906,292.24615478515625,297.7886962890625,299.2935791015625,296.3085327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679688453674316,2.597062302811537e-05,4.394657135009766,1.0,0.050000000745058,0.0,298.4908752441406,410.0,8511.509765625,0.0,13466.5693359375,1.0,283.1499938964844,295.183837890625,295.2521057128906,295.9031066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212268650531769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.042724609375,0.0,20.0830135345459,1895.4371337890625,0.0,149.90872192382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399840,299.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.307373046875,0.9990000128746032,1.0,0.5319361686706543,299.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.307373046875,0.9990000128746032,1.0,0.560154378414154,299.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.307373046875,0.9990000128746032,1.0,0.41372811794281,299.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.307373046875,0.9990000128746032,1.0,0.560154378414154,298.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.307373046875,0.9990000128746032,1.0,2.65713119506836,296.3075561523437,284.95001220703125,297.7892150878906,292.24615478515625,297.7886962890625,299.2935791015625,296.3085327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679688453674316,2.597062302811537e-05,4.394657135009766,1.0,0.050000000745058,0.0,298.4908752441406,410.0,8511.509765625,0.0,13466.5693359375,1.0,283.1499938964844,295.183837890625,295.2521057128906,295.9031066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212268650531769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.042724609375,0.0,20.0830135345459,1895.4371337890625,0.0,149.90872192382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399900,299.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3294372558594,0.9990000128746032,1.0,0.5319359302520752,299.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3294372558594,0.9990000128746032,1.0,0.560154139995575,299.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3294372558594,0.9990000128746032,1.0,0.4137279391288757,299.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3294372558594,0.9990000128746032,1.0,0.560154139995575,298.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3294372558594,0.9990000128746032,1.0,2.657130002975464,296.32965087890625,284.95001220703125,297.8134460449219,292.25262451171875,297.8129577636719,299.3033752441406,296.33056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679685592651367,2.597065940790344e-05,4.3946685791015625,1.0,0.050000000745058,0.0,298.4919738769531,410.0,8525.005859375,0.0,13466.564453125,1.0,283.1499938964844,295.20477294921875,295.25848388671875,295.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218062222003937,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.244384765625,0.0,20.0830135345459,1895.4371337890625,0.0,150.8123779296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12399960,299.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3509216308594,0.9990000128746032,1.0,0.5319356918334961,299.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3509216308594,0.9990000128746032,1.0,0.5601539015769958,299.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3509216308594,0.9990000128746032,1.0,0.4137277603149414,299.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3509216308594,0.9990000128746032,1.0,0.5601539015769958,298.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3509216308594,0.9990000128746032,1.0,2.6571288108825684,296.3511047363281,284.95001220703125,297.8370361328125,292.2587280273437,297.8365783691406,299.3130798339844,296.3520202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683208465576,2.597069942567032e-05,4.394680976867676,1.0,0.050000000745058,0.0,298.4930419921875,410.0,8538.1044921875,0.0,13466.5595703125,1.0,283.1499938964844,295.22515869140625,295.26446533203125,295.9181823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223714232444763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.26171875,0.0,20.0830135345459,1895.4371337890625,0.0,151.69329833984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400020,299.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919677734375,0.9990000128746032,1.0,0.5319351553916931,299.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919677734375,0.9990000128746032,1.0,0.5601533651351929,299.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919677734375,0.9990000128746032,1.0,0.4137273728847503,299.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919677734375,0.9990000128746032,1.0,0.5601533651351929,298.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919677734375,0.9990000128746032,1.0,2.6571264266967773,296.3921203613281,284.95001220703125,297.8822326660156,292.2698669433594,297.881591796875,299.3321533203125,296.3930053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.597077764221467e-05,4.394705295562744,1.0,0.050000000745058,0.0,298.49530029296875,410.0,8563.01953125,0.0,13466.5498046875,1.0,283.1499938964844,295.2641906738281,295.2752685546875,295.9315795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234536051750183,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.724609375,0.0,20.0830135345459,1895.4371337890625,0.0,153.3780975341797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
