time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400080,299.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919677734375,0.9990000128746032,1.0,0.5319351553916931,299.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919677734375,0.9990000128746032,1.0,0.5601533651351929,299.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919677734375,0.9990000128746032,1.0,0.4137273728847503,299.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919677734375,0.9990000128746032,1.0,0.5601533651351929,298.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919677734375,0.9990000128746032,1.0,2.6571264266967773,296.3921203613281,284.95001220703125,297.8822326660156,292.2698669433594,297.881591796875,299.3321533203125,296.3930053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.597077764221467e-05,4.394705295562744,1.0,0.050000000745058,0.0,298.49530029296875,410.0,8563.01953125,0.0,13466.5498046875,1.0,283.1499938964844,295.2641906738281,295.2752685546875,295.9315795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234536051750183,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.724609375,0.0,20.0830135345459,1895.4371337890625,0.0,153.3780975341797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400140,299.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308776855469,0.9990000128746032,1.0,0.5319346785545349,299.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308776855469,0.9990000128746032,1.0,0.5601528286933899,299.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308776855469,0.9990000128746032,1.0,0.4137269854545593,299.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308776855469,0.9990000128746032,1.0,0.5601528286933899,298.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308776855469,0.9990000128746032,1.0,2.6571238040924072,296.4310302734375,284.95001220703125,297.9246520996094,292.2796325683594,297.9242248535156,299.3508605957031,296.4318542480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.050000000745058,0.0,298.49755859375,410.0,8586.4794921875,0.0,13466.5400390625,1.0,283.1499938964844,295.3013916015625,295.284912109375,295.94366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245071768760681,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.57373046875,0.0,20.0830135345459,1895.4371337890625,0.0,155.01614379882812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400200,299.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308776855469,0.9990000128746032,1.0,0.5319346785545349,299.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308776855469,0.9990000128746032,1.0,0.5601528286933899,299.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308776855469,0.9990000128746032,1.0,0.4137269854545593,299.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308776855469,0.9990000128746032,1.0,0.5601528286933899,298.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4308776855469,0.9990000128746032,1.0,2.6571238040924072,296.4310302734375,284.95001220703125,297.9246520996094,292.2796325683594,297.9242248535156,299.3508605957031,296.4318542480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.050000000745058,0.0,298.49755859375,410.0,8586.4794921875,0.0,13466.5400390625,1.0,283.1499938964844,295.3013916015625,295.284912109375,295.94366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245071768760681,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.57373046875,0.0,20.0830135345459,1895.4371337890625,0.0,155.01614379882812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400260,299.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4669494628906,0.9990000128746032,1.0,0.5319342017173767,299.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4669494628906,0.9990000128746032,1.0,0.5601522922515869,299.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4669494628906,0.9990000128746032,1.0,0.4137265980243683,299.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4669494628906,0.9990000128746032,1.0,0.5601522922515869,299.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4669494628906,0.9990000128746032,1.0,2.657121419906616,296.46710205078125,284.95001220703125,297.96417236328125,292.2881164550781,297.9637451171875,299.3690490722656,296.4678649902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.597093589429278e-05,4.394754409790039,1.0,0.050000000745058,0.0,298.4997863769531,410.0,8608.0654296875,0.0,13466.529296875,1.0,283.1499938964844,295.3360290527344,295.2931213378906,295.95416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254991471767425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.60546875,0.0,20.0830135345459,1895.4371337890625,0.0,156.55662536621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400320,299.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4669494628906,0.9990000128746032,1.0,0.5319342017173767,299.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4669494628906,0.9990000128746032,1.0,0.5601522922515869,299.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4669494628906,0.9990000128746032,1.0,0.4137265980243683,299.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4669494628906,0.9990000128746032,1.0,0.5601522922515869,299.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4669494628906,0.9990000128746032,1.0,2.657121419906616,296.46710205078125,284.95001220703125,297.96417236328125,292.2881164550781,297.9637451171875,299.3690490722656,296.4678649902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.597093589429278e-05,4.394754409790039,1.0,0.050000000745058,0.0,298.4997863769531,410.0,8608.0654296875,0.0,13466.529296875,1.0,283.1499938964844,295.3360290527344,295.2931213378906,295.95416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254991471767425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.60546875,0.0,20.0830135345459,1895.4371337890625,0.0,156.55662536621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400380,299.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5005187988281,0.9990000128746032,1.0,0.5319337248802185,299.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5005187988281,0.9990000128746032,1.0,0.5601518154144287,299.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5005187988281,0.9990000128746032,1.0,0.4137262105941772,299.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5005187988281,0.9990000128746032,1.0,0.5601518154144287,299.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5005187988281,0.9990000128746032,1.0,2.657119035720825,296.5006408691406,284.95001220703125,298.000732421875,292.2953796386719,298.0003662109375,299.38671875,296.5013427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.050000000745058,0.0,298.501953125,410.0,8627.896484375,0.0,13466.51953125,1.0,283.1499938964844,295.36846923828125,295.3001403808594,295.9633483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264475762844085,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.929931640625,0.0,20.0830135345459,1895.4371337890625,0.0,158.0278778076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400440,299.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5005187988281,0.9990000128746032,1.0,0.5319337248802185,299.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5005187988281,0.9990000128746032,1.0,0.5601518154144287,299.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5005187988281,0.9990000128746032,1.0,0.4137262105941772,299.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5005187988281,0.9990000128746032,1.0,0.5601518154144287,299.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5005187988281,0.9990000128746032,1.0,2.657119035720825,296.5006408691406,284.95001220703125,298.000732421875,292.2953796386719,298.0003662109375,299.38671875,296.5013427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.050000000745058,0.0,298.501953125,410.0,8627.896484375,0.0,13466.51953125,1.0,283.1499938964844,295.36846923828125,295.3001403808594,295.9633483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264475762844085,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.929931640625,0.0,20.0830135345459,1895.4371337890625,0.0,158.0278778076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400500,299.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.51617431640625,0.9990000128746032,1.0,0.5319334864616394,299.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.51617431640625,0.9990000128746032,1.0,0.5601515769958496,299.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.51617431640625,0.9990000128746032,1.0,0.4137260317802429,299.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.51617431640625,0.9990000128746032,1.0,0.5601515769958496,299.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.51617431640625,0.9990000128746032,1.0,2.6571178436279297,296.5163269042969,284.95001220703125,298.017822265625,292.298583984375,298.0174560546875,299.3953552246094,296.5169982910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686069488525,5.679660320281982,2.59710486716358e-05,4.394789695739746,1.0,0.050000000745058,0.0,298.5030212402344,410.0,8637.115234375,0.0,13466.5146484375,1.0,283.1499938964844,295.3836669921875,295.3031921386719,295.9674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268963098526001,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.275146484375,0.0,20.0830135345459,1895.4371337890625,0.0,158.72349548339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400560,299.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5311889648437,0.9990000128746032,1.0,0.5319332480430603,299.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5311889648437,0.9990000128746032,1.0,0.5601513385772705,299.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5311889648437,0.9990000128746032,1.0,0.4137258529663086,299.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5311889648437,0.9990000128746032,1.0,0.5601513385772705,299.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5311889648437,0.9990000128746032,1.0,2.657116651535034,296.53131103515625,284.95001220703125,298.0341186523437,292.3014831542969,298.0337829589844,299.40380859375,296.5319519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657936096191,2.597108505142387e-05,4.394801139831543,1.0,0.050000000745058,0.0,298.5040283203125,410.0,8645.8720703125,0.0,13466.5107421875,1.0,283.1499938964844,295.3982849121094,295.3059387207031,295.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273300528526306,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.427734375,0.0,20.0830135345459,1895.4371337890625,0.0,159.39559936523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400620,299.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5588073730469,0.9990000128746032,1.0,0.5319328308105469,299.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5588073730469,0.9990000128746032,1.0,0.5601508617401123,299.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5588073730469,0.9990000128746032,1.0,0.4137255251407623,299.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5588073730469,0.9990000128746032,1.0,0.5601508617401123,299.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5588073730469,0.9990000128746032,1.0,2.6571145057678223,296.55889892578125,284.95001220703125,298.0643310546875,292.3065185546875,298.0638122558594,299.4201965332031,296.5594787597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653167724609,2.59711523540318e-05,4.394821643829346,1.0,0.050000000745058,0.0,298.50592041015625,410.0,8661.81640625,0.0,13466.501953125,1.0,283.1499938964844,295.42535400390625,295.3105773925781,295.9775695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281379044055938,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.07470703125,0.0,20.0830135345459,1895.4371337890625,0.0,160.64659118652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400680,299.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5588073730469,0.9990000128746032,1.0,0.5319328308105469,299.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5588073730469,0.9990000128746032,1.0,0.5601508617401123,299.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5588073730469,0.9990000128746032,1.0,0.4137255251407623,299.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5588073730469,0.9990000128746032,1.0,0.5601508617401123,299.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5588073730469,0.9990000128746032,1.0,2.6571145057678223,296.55889892578125,284.95001220703125,298.0643310546875,292.3065185546875,298.0638122558594,299.4201965332031,296.5594787597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653167724609,2.59711523540318e-05,4.394821643829346,1.0,0.050000000745058,0.0,298.50592041015625,410.0,8661.81640625,0.0,13466.501953125,1.0,283.1499938964844,295.42535400390625,295.3105773925781,295.9775695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281379044055938,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.07470703125,0.0,20.0830135345459,1895.4371337890625,0.0,160.64659118652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400740,299.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5838317871094,0.9990000128746032,1.0,0.5319324135780334,299.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5838317871094,0.9990000128746032,1.0,0.5601504445075989,299.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5838317871094,0.9990000128746032,1.0,0.4137252271175384,299.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5838317871094,0.9990000128746032,1.0,0.5601504445075989,299.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5838317871094,0.9990000128746032,1.0,2.657112598419189,296.5839233398437,284.95001220703125,298.0911560058594,292.3105163574219,298.0908508300781,299.4359741210937,296.5844421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.679649353027344,2.597121419967152e-05,4.394841194152832,1.0,0.050000000745058,0.0,298.5076904296875,410.0,8675.984375,0.0,13466.494140625,1.0,283.1499938964844,295.4500732421875,295.3143310546875,295.98297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288994133472442,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.010498046875,0.0,20.0830135345459,1895.4371337890625,0.0,161.8249969482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400800,299.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5838317871094,0.9990000128746032,1.0,0.5319324135780334,299.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5838317871094,0.9990000128746032,1.0,0.5601504445075989,299.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5838317871094,0.9990000128746032,1.0,0.4137252271175384,299.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5838317871094,0.9990000128746032,1.0,0.5601504445075989,299.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5838317871094,0.9990000128746032,1.0,2.657112598419189,296.5839233398437,284.95001220703125,298.0911560058594,292.3105163574219,298.0908508300781,299.4359741210937,296.5844421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.679649353027344,2.597121419967152e-05,4.394841194152832,1.0,0.050000000745058,0.0,298.5076904296875,410.0,8675.984375,0.0,13466.494140625,1.0,283.1499938964844,295.4500732421875,295.3143310546875,295.98297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288994133472442,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.010498046875,0.0,20.0830135345459,1895.4371337890625,0.0,161.8249969482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400860,299.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6054077148437,0.9990000128746032,1.0,0.5319320559501648,299.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6054077148437,0.9990000128746032,1.0,0.5601500868797302,299.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6054077148437,0.9990000128746032,1.0,0.4137249588966369,299.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6054077148437,0.9990000128746032,1.0,0.5601500868797302,299.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6054077148437,0.9990000128746032,1.0,2.657110929489136,296.6054992675781,284.95001220703125,298.1145324707031,292.3135681152344,298.1141052246094,299.45098876953125,296.60595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679645538330078,2.5971268769353628e-05,4.394857883453369,1.0,0.050000000745058,0.0,298.5092163085937,410.0,8687.8779296875,0.0,13466.4873046875,1.0,283.1499938964844,295.4718017578125,295.3170471191406,295.9871520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295877277851105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.0224609375,0.0,20.0830135345459,1895.4371337890625,0.0,162.8895263671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400920,299.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6054077148437,0.9990000128746032,1.0,0.5319320559501648,299.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6054077148437,0.9990000128746032,1.0,0.5601500868797302,299.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6054077148437,0.9990000128746032,1.0,0.4137249588966369,299.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6054077148437,0.9990000128746032,1.0,0.5601500868797302,299.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6054077148437,0.9990000128746032,1.0,2.657110929489136,296.6054992675781,284.95001220703125,298.1145324707031,292.3135681152344,298.1141052246094,299.45098876953125,296.60595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679645538330078,2.5971268769353628e-05,4.394857883453369,1.0,0.050000000745058,0.0,298.5092163085937,410.0,8687.8779296875,0.0,13466.4873046875,1.0,283.1499938964844,295.4718017578125,295.3170471191406,295.9871520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295877277851105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.0224609375,0.0,20.0830135345459,1895.4371337890625,0.0,162.8895263671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12400980,299.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.62408447265625,0.9990000128746032,1.0,0.5319317579269409,299.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.62408447265625,0.9990000128746032,1.0,0.5601497888565063,299.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.62408447265625,0.9990000128746032,1.0,0.4137247204780578,299.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.62408447265625,0.9990000128746032,1.0,0.5601497888565063,299.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.62408447265625,0.9990000128746032,1.0,2.657109498977661,296.6241760253906,284.95001220703125,298.1343078613281,292.31573486328125,298.13409423828125,299.4653015136719,296.6245422363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642677307129,2.597131424408872e-05,4.394872665405273,1.0,0.050000000745058,0.0,298.51055908203125,410.0,8697.865234375,0.0,13466.4814453125,1.0,283.1499938964844,295.4908447265625,295.31890869140625,295.9903259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302163183689117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.236083984375,0.0,20.0830135345459,1895.4371337890625,0.0,163.86117553710938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401040,299.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.62408447265625,0.9990000128746032,1.0,0.5319317579269409,299.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.62408447265625,0.9990000128746032,1.0,0.5601497888565063,299.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.62408447265625,0.9990000128746032,1.0,0.4137247204780578,299.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.62408447265625,0.9990000128746032,1.0,0.5601497888565063,299.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.62408447265625,0.9990000128746032,1.0,2.657109498977661,296.6241760253906,284.95001220703125,298.1343078613281,292.31573486328125,298.13409423828125,299.4653015136719,296.6245422363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642677307129,2.597131424408872e-05,4.394872665405273,1.0,0.050000000745058,0.0,298.51055908203125,410.0,8697.865234375,0.0,13466.4814453125,1.0,283.1499938964844,295.4908447265625,295.31890869140625,295.9903259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302163183689117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.236083984375,0.0,20.0830135345459,1895.4371337890625,0.0,163.86117553710938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401100,299.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.63214111328125,0.9990000128746032,1.0,0.5319316387176514,299.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.63214111328125,0.9990000128746032,1.0,0.5601496696472168,299.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.63214111328125,0.9990000128746032,1.0,0.4137246310710907,299.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.63214111328125,0.9990000128746032,1.0,0.5601496696472168,299.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63214111328125,0.9990000128746032,1.0,2.657108783721924,296.6322021484375,284.95001220703125,298.1428527832031,292.3165283203125,298.14263916015625,299.47216796875,296.6325378417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.679641246795654,2.597133425297216e-05,4.39487886428833,1.0,0.050000000745058,0.0,298.5111083984375,410.0,8701.96484375,0.0,13466.478515625,1.0,283.1499938964844,295.4992370605469,295.31951904296875,295.99151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305047750473022,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.505859375,0.0,20.0830135345459,1895.4371337890625,0.0,164.30691528320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401160,299.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63934326171875,0.9990000128746032,1.0,0.5319315195083618,299.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.63934326171875,0.9990000128746032,1.0,0.5601495504379272,299.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.63934326171875,0.9990000128746032,1.0,0.4137245416641235,299.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.63934326171875,0.9990000128746032,1.0,0.5601495504379272,299.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.63934326171875,0.9990000128746032,1.0,2.6571083068847656,296.639404296875,284.95001220703125,298.1504211425781,292.3171081542969,298.1502380371094,299.4787902832031,296.63970947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.679640293121338,2.597135244286619e-05,4.39488410949707,1.0,0.050000000745058,0.0,298.5116271972656,410.0,8705.515625,0.0,13466.4765625,1.0,283.1499938964844,295.5068664550781,295.3199462890625,295.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307754695415497,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.550537109375,0.0,20.0830135345459,1895.4371337890625,0.0,164.72512817382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401220,299.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.65106201171875,0.9990000128746032,1.0,0.5319314002990723,299.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.65106201171875,0.9990000128746032,1.0,0.5601493716239929,299.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.65106201171875,0.9990000128746032,1.0,0.4137243926525116,299.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.65106201171875,0.9990000128746032,1.0,0.5601493716239929,299.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.65106201171875,0.9990000128746032,1.0,2.657107353210449,296.6510925292969,284.95001220703125,298.1627197265625,292.3177185058594,298.1624450683594,299.49139404296875,296.6513366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.5971379727707244e-05,4.394892692565918,1.0,0.050000000745058,0.0,298.51239013671875,410.0,8710.8515625,0.0,13466.47265625,1.0,283.1499938964844,295.5196533203125,295.3201904296875,295.99365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331255167722702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.9189453125,0.0,20.0830135345459,1895.4371337890625,0.0,165.4659881591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401280,299.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.65106201171875,0.9990000128746032,1.0,0.5319314002990723,299.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.65106201171875,0.9990000128746032,1.0,0.5601493716239929,299.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.65106201171875,0.9990000128746032,1.0,0.4137243926525116,299.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.65106201171875,0.9990000128746032,1.0,0.5601493716239929,299.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.65106201171875,0.9990000128746032,1.0,2.657107353210449,296.6510925292969,284.95001220703125,298.1627197265625,292.3177185058594,298.1624450683594,299.49139404296875,296.6513366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.5971379727707244e-05,4.394892692565918,1.0,0.050000000745058,0.0,298.51239013671875,410.0,8710.8515625,0.0,13466.47265625,1.0,283.1499938964844,295.5196533203125,295.3201904296875,295.99365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331255167722702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.9189453125,0.0,20.0830135345459,1895.4371337890625,0.0,165.4659881591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401340,299.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6595458984375,0.9990000128746032,1.0,0.5319312810897827,299.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6595458984375,0.9990000128746032,1.0,0.5601492524147034,299.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6595458984375,0.9990000128746032,1.0,0.4137243032455444,299.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6595458984375,0.9990000128746032,1.0,0.5601492524147034,299.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6595458984375,0.9990000128746032,1.0,2.657106876373291,296.6595764160156,284.95001220703125,298.17108154296875,292.3176574707031,298.17095947265625,299.5032043457031,296.65972900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679637432098389,2.597139791760128e-05,4.394898414611816,1.0,0.050000000745058,0.0,298.5129089355469,410.0,8713.98046875,0.0,13466.470703125,1.0,283.1499938964844,295.52960205078125,295.3197937011719,295.9939880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316716253757477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.4541015625,0.0,20.0830135345459,1895.4371337890625,0.0,166.10902404785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401400,299.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6595458984375,0.9990000128746032,1.0,0.5319312810897827,299.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6595458984375,0.9990000128746032,1.0,0.5601492524147034,299.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6595458984375,0.9990000128746032,1.0,0.4137243032455444,299.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6595458984375,0.9990000128746032,1.0,0.5601492524147034,299.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6595458984375,0.9990000128746032,1.0,2.657106876373291,296.6595764160156,284.95001220703125,298.17108154296875,292.3176574707031,298.17095947265625,299.5032043457031,296.65972900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679637432098389,2.597139791760128e-05,4.394898414611816,1.0,0.050000000745058,0.0,298.5129089355469,410.0,8713.98046875,0.0,13466.470703125,1.0,283.1499938964844,295.52960205078125,295.3197937011719,295.9939880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316716253757477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.4541015625,0.0,20.0830135345459,1895.4371337890625,0.0,166.10902404785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401460,299.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6640930175781,0.9990000128746032,1.0,0.5319312214851379,299.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6640930175781,0.9990000128746032,1.0,0.5601491928100586,299.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6640930175781,0.9990000128746032,1.0,0.413724273443222,299.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6640930175781,0.9990000128746032,1.0,0.5601491928100586,299.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6640930175781,0.9990000128746032,1.0,2.657106637954712,296.66412353515625,284.95001220703125,298.1754150390625,292.3169860839844,298.1751708984375,299.51397705078125,296.6641845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.597140337456949e-05,4.394899845123291,1.0,0.050000000745058,0.0,298.5130615234375,410.0,8714.587890625,0.0,13466.4697265625,1.0,283.1499938964844,295.5359802246094,295.3186950683594,295.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3320006728172302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.95654296875,0.0,20.0830135345459,1895.4371337890625,0.0,166.61700439453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401520,299.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6640930175781,0.9990000128746032,1.0,0.5319312214851379,299.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6640930175781,0.9990000128746032,1.0,0.5601491928100586,299.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6640930175781,0.9990000128746032,1.0,0.413724273443222,299.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6640930175781,0.9990000128746032,1.0,0.5601491928100586,299.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6640930175781,0.9990000128746032,1.0,2.657106637954712,296.66412353515625,284.95001220703125,298.1754150390625,292.3169860839844,298.1751708984375,299.51397705078125,296.6641845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.597140337456949e-05,4.394899845123291,1.0,0.050000000745058,0.0,298.5130615234375,410.0,8714.587890625,0.0,13466.4697265625,1.0,283.1499938964844,295.5359802246094,295.3186950683594,295.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3320006728172302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.95654296875,0.0,20.0830135345459,1895.4371337890625,0.0,166.61700439453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401580,299.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.665283203125,0.9990000128746032,1.0,0.5319312810897827,299.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.665283203125,0.9990000128746032,1.0,0.5601492524147034,299.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.665283203125,0.9990000128746032,1.0,0.4137243032455444,299.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.665283203125,0.9990000128746032,1.0,0.5601492524147034,299.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.665283203125,0.9990000128746032,1.0,2.657106637954712,296.665283203125,284.95001220703125,298.1755676269531,292.3157653808594,298.175537109375,299.5238647460937,296.665283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679636955261231,2.597139791760128e-05,4.394898414611816,1.0,0.050000000745058,0.0,298.512939453125,410.0,8712.875,0.0,13466.470703125,1.0,283.1499938964844,295.53936767578125,295.3171081542969,295.9921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322611153125763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.595703125,0.0,20.0830135345459,1895.4371337890625,0.0,167.0189666748047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401640,299.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.665283203125,0.9990000128746032,1.0,0.5319312810897827,299.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.665283203125,0.9990000128746032,1.0,0.5601492524147034,299.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.665283203125,0.9990000128746032,1.0,0.4137243032455444,299.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.665283203125,0.9990000128746032,1.0,0.5601492524147034,299.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.665283203125,0.9990000128746032,1.0,2.657106637954712,296.665283203125,284.95001220703125,298.1755676269531,292.3157653808594,298.175537109375,299.5238647460937,296.665283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679636955261231,2.597139791760128e-05,4.394898414611816,1.0,0.050000000745058,0.0,298.512939453125,410.0,8712.875,0.0,13466.470703125,1.0,283.1499938964844,295.53936767578125,295.3171081542969,295.9921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322611153125763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.595703125,0.0,20.0830135345459,1895.4371337890625,0.0,167.0189666748047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401700,299.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.66436767578125,0.9990000128746032,1.0,0.5319312810897827,299.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.66436767578125,0.9990000128746032,1.0,0.5601492524147034,299.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.66436767578125,0.9990000128746032,1.0,0.4137243330478668,299.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.66436767578125,0.9990000128746032,1.0,0.5601492524147034,299.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.66436767578125,0.9990000128746032,1.0,2.657106876373291,296.66436767578125,284.95001220703125,298.174072265625,292.3149719238281,298.174072265625,299.5284118652344,296.664306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966365814209,5.679637432098389,2.5971390641643662e-05,4.394896030426025,1.0,0.050000000745058,0.0,298.5127258300781,410.0,8711.0517578125,0.0,13466.4716796875,1.0,283.1499938964844,295.5396728515625,295.31610107421875,295.99127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323599100112915,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.52783203125,0.0,20.0830135345459,1895.4371337890625,0.0,167.17141723632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401760,299.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6624755859375,0.9990000128746032,1.0,0.5319313406944275,299.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6624755859375,0.9990000128746032,1.0,0.5601493120193481,299.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6624755859375,0.9990000128746032,1.0,0.4137243926525116,299.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6624755859375,0.9990000128746032,1.0,0.5601493120193481,299.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6624755859375,0.9990000128746032,1.0,2.657107353210449,296.6624755859375,284.95001220703125,298.1714782714844,292.31402587890625,298.1715087890625,299.53271484375,296.6623840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.5971381546696648e-05,4.394893169403076,1.0,0.050000000745058,0.0,298.5124206542969,410.0,8708.59765625,0.0,13466.47265625,1.0,283.1499938964844,295.53912353515625,295.3149719238281,295.9902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324376940727234,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.2119140625,0.0,20.0830135345459,1895.4371337890625,0.0,167.2914581298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401820,299.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6556701660156,0.9990000128746032,1.0,0.5319315791130066,299.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6556701660156,0.9990000128746032,1.0,0.5601495504379272,299.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6556701660156,0.9990000128746032,1.0,0.4137245416641235,299.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6556701660156,0.9990000128746032,1.0,0.5601495504379272,299.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6556701660156,0.9990000128746032,1.0,2.6571083068847656,296.6556396484375,284.95001220703125,298.1629943847656,292.3118591308594,298.1629638671875,299.5404357910156,296.65545654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394883155822754,1.0,0.050000000745058,0.0,298.51153564453125,410.0,8701.6572265625,0.0,13466.4765625,1.0,283.1499938964844,295.5352478027344,295.3123779296875,295.9875183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325260579586029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.797607421875,0.0,20.0830135345459,1895.4371337890625,0.0,167.4278106689453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401880,299.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6556701660156,0.9990000128746032,1.0,0.5319315791130066,299.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6556701660156,0.9990000128746032,1.0,0.5601495504379272,299.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6556701660156,0.9990000128746032,1.0,0.4137245416641235,299.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6556701660156,0.9990000128746032,1.0,0.5601495504379272,299.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6556701660156,0.9990000128746032,1.0,2.6571083068847656,296.6556396484375,284.95001220703125,298.1629943847656,292.3118591308594,298.1629638671875,299.5404357910156,296.65545654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394883155822754,1.0,0.050000000745058,0.0,298.51153564453125,410.0,8701.6572265625,0.0,13466.4765625,1.0,283.1499938964844,295.5352478027344,295.3123779296875,295.9875183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325260579586029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.797607421875,0.0,20.0830135345459,1895.4371337890625,0.0,167.4278106689453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12401940,299.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6450500488281,0.9990000128746032,1.0,0.5319318771362305,299.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6450500488281,0.9990000128746032,1.0,0.5601498484611511,299.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6450500488281,0.9990000128746032,1.0,0.4137247800827026,299.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6450500488281,0.9990000128746032,1.0,0.5601498484611511,299.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6450500488281,0.9990000128746032,1.0,2.65710973739624,296.6449890136719,284.95001220703125,298.1499938964844,292.3092956542969,298.1501770019531,299.5471496582031,296.6447448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.050000000745058,0.0,298.51025390625,410.0,8692.2421875,0.0,13466.482421875,1.0,283.1499938964844,295.52789306640625,295.30938720703125,295.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325341045856476,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.415283203125,0.0,20.0830135345459,1895.4371337890625,0.0,167.4402313232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402000,299.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6450500488281,0.9990000128746032,1.0,0.5319318771362305,299.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6450500488281,0.9990000128746032,1.0,0.5601498484611511,299.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6450500488281,0.9990000128746032,1.0,0.4137247800827026,299.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6450500488281,0.9990000128746032,1.0,0.5601498484611511,299.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6450500488281,0.9990000128746032,1.0,2.65710973739624,296.6449890136719,284.95001220703125,298.1499938964844,292.3092956542969,298.1501770019531,299.5471496582031,296.6447448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.050000000745058,0.0,298.51025390625,410.0,8692.2421875,0.0,13466.482421875,1.0,283.1499938964844,295.52789306640625,295.30938720703125,295.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325341045856476,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.415283203125,0.0,20.0830135345459,1895.4371337890625,0.0,167.4402313232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402060,299.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.63153076171875,0.9990000128746032,1.0,0.5319322347640991,299.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.63153076171875,0.9990000128746032,1.0,0.5601502656936646,299.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.63153076171875,0.9990000128746032,1.0,0.4137250781059265,299.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.63153076171875,0.9990000128746032,1.0,0.5601502656936646,299.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.63153076171875,0.9990000128746032,1.0,2.657111644744873,296.6314697265625,284.95001220703125,298.13433837890625,292.3062438964844,298.134521484375,299.59649658203125,296.63116455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.597124330350198e-05,4.394850254058838,1.0,0.050000000745058,0.0,298.5085144042969,410.0,8681.5283203125,0.0,13466.490234375,1.0,283.1499938964844,295.5175476074219,295.3060607910156,295.98046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324931263923645,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.199462890625,0.0,20.0830135345459,1895.4371337890625,0.0,167.37701416015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
