time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402120,299.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.63153076171875,0.9990000128746032,1.0,0.5319322347640991,299.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.63153076171875,0.9990000128746032,1.0,0.5601502656936646,299.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.63153076171875,0.9990000128746032,1.0,0.4137250781059265,299.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.63153076171875,0.9990000128746032,1.0,0.5601502656936646,299.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.63153076171875,0.9990000128746032,1.0,2.657111644744873,296.6314697265625,284.95001220703125,298.13433837890625,292.3062438964844,298.134521484375,299.59649658203125,296.63116455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.597124330350198e-05,4.394850254058838,1.0,0.050000000745058,0.0,298.5085144042969,410.0,8681.5283203125,0.0,13466.490234375,1.0,283.1499938964844,295.5175476074219,295.3060607910156,295.98046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324931263923645,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.199462890625,0.0,20.0830135345459,1895.4371337890625,0.0,167.37701416015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402180,299.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.61700439453125,0.9990000128746032,1.0,0.5319327116012573,300.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.61700439453125,0.9990000128746032,1.0,0.5601508021354675,299.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.61700439453125,0.9990000128746032,1.0,0.4137254655361175,299.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.61700439453125,0.9990000128746032,1.0,0.5601508021354675,299.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.61700439453125,0.9990000128746032,1.0,2.657114267349243,296.616943359375,284.95001220703125,298.11798095703125,292.30255126953125,298.1181640625,299.6285705566406,296.6166076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678440093994,5.679652690887451,2.5971165086957623e-05,4.394825458526611,1.0,0.050000000745058,0.0,298.5062561035156,410.0,8671.486328125,0.0,13466.5009765625,1.0,283.1499938964844,295.5050354003906,295.3021545410156,295.9760131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324116170406341,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.402587890625,0.0,20.0830135345459,1895.4371337890625,0.0,167.25123596191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402240,299.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.61700439453125,0.9990000128746032,1.0,0.5319327116012573,300.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.61700439453125,0.9990000128746032,1.0,0.5601508021354675,299.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.61700439453125,0.9990000128746032,1.0,0.4137254655361175,299.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.61700439453125,0.9990000128746032,1.0,0.5601508021354675,299.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.61700439453125,0.9990000128746032,1.0,2.657114267349243,296.616943359375,284.95001220703125,298.11798095703125,292.30255126953125,298.1181640625,299.6285705566406,296.6166076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678440093994,5.679652690887451,2.5971165086957623e-05,4.394825458526611,1.0,0.050000000745058,0.0,298.5062561035156,410.0,8671.486328125,0.0,13466.5009765625,1.0,283.1499938964844,295.5050354003906,295.3021545410156,295.9760131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324116170406341,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.402587890625,0.0,20.0830135345459,1895.4371337890625,0.0,167.25123596191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402300,299.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6094665527344,0.9990000128746032,1.0,0.5319330096244812,300.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6094665527344,0.9990000128746032,1.0,0.5601511001586914,299.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6094665527344,0.9990000128746032,1.0,0.4137256741523742,299.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6094665527344,0.9990000128746032,1.0,0.5601511001586914,299.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6094665527344,0.9990000128746032,1.0,2.6571156978607178,296.6094055175781,284.95001220703125,298.10955810546875,292.30047607421875,298.1097106933594,299.6405029296875,296.6091003417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.050000000745058,0.0,298.5049743652344,410.0,8666.4150390625,0.0,13466.505859375,1.0,283.1499938964844,295.4983825683594,295.29998779296875,295.9735717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323573470115661,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.385009765625,0.0,20.0830135345459,1895.4371337890625,0.0,167.16746520996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402360,299.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.601806640625,0.9990000128746032,1.0,0.5319333672523499,300.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.601806640625,0.9990000128746032,1.0,0.5601513981819153,299.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.601806640625,0.9990000128746032,1.0,0.4137259423732757,299.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.601806640625,0.9990000128746032,1.0,0.5601513981819153,299.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.601806640625,0.9990000128746032,1.0,2.6571171283721924,296.60174560546875,284.95001220703125,298.1009521484375,292.2982482910156,298.1011047363281,299.65069580078125,296.6014099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.597106868051924e-05,4.394795894622803,1.0,0.050000000745058,0.0,298.5035705566406,410.0,8661.2763671875,0.0,13466.5126953125,1.0,283.1499938964844,295.4915466308594,295.2976989746094,295.970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322976231575012,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.314453125,0.0,20.0830135345459,1895.4371337890625,0.0,167.07533264160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402420,299.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5860595703125,0.9990000128746032,1.0,0.5319340229034424,300.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5860595703125,0.9990000128746032,1.0,0.5601521730422974,299.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5860595703125,0.9990000128746032,1.0,0.4137264788150787,299.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5860595703125,0.9990000128746032,1.0,0.5601521730422974,299.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5860595703125,0.9990000128746032,1.0,2.657120704650879,296.58599853515625,284.95001220703125,298.0832824707031,292.2934265136719,298.0834655761719,299.667236328125,296.58563232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666042327881,2.5970957722165625e-05,4.394761562347412,1.0,0.050000000745058,0.0,298.5004272460937,410.0,8650.7421875,0.0,13466.5263671875,1.0,283.1499938964844,295.4774475097656,295.29278564453125,295.9653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321665227413177,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.0244140625,0.0,20.0830135345459,1895.4371337890625,0.0,166.8729705810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402480,299.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5860595703125,0.9990000128746032,1.0,0.5319340229034424,300.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5860595703125,0.9990000128746032,1.0,0.5601521730422974,299.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5860595703125,0.9990000128746032,1.0,0.4137264788150787,299.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5860595703125,0.9990000128746032,1.0,0.5601521730422974,299.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5860595703125,0.9990000128746032,1.0,2.657120704650879,296.58599853515625,284.95001220703125,298.0832824707031,292.2934265136719,298.0834655761719,299.667236328125,296.58563232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666042327881,2.5970957722165625e-05,4.394761562347412,1.0,0.050000000745058,0.0,298.5004272460937,410.0,8650.7421875,0.0,13466.5263671875,1.0,283.1499938964844,295.4774475097656,295.29278564453125,295.9653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321665227413177,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.0244140625,0.0,20.0830135345459,1895.4371337890625,0.0,166.8729705810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402540,299.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5697631835937,0.9990000128746032,1.0,0.5319348573684692,300.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5697631835937,0.9990000128746032,1.0,0.5601530075073242,299.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5697631835937,0.9990000128746032,1.0,0.4137271046638489,299.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5697631835937,0.9990000128746032,1.0,0.5601530075073242,299.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5697631835937,0.9990000128746032,1.0,2.657124757766724,296.5697021484375,284.95001220703125,298.0650329589844,292.2880554199219,298.0652160644531,299.6800842285156,296.5693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970832211896777e-05,4.39472246170044,1.0,0.050000000745058,0.0,298.4968566894531,410.0,8639.89453125,0.0,13466.54296875,1.0,283.1499938964844,295.4628295898437,295.287353515625,295.9592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3320246636867523,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.551513671875,0.0,20.0830135345459,1895.4371337890625,0.0,166.65402221679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402600,299.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5697631835937,0.9990000128746032,1.0,0.5319348573684692,300.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5697631835937,0.9990000128746032,1.0,0.5601530075073242,299.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5697631835937,0.9990000128746032,1.0,0.4137271046638489,299.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5697631835937,0.9990000128746032,1.0,0.5601530075073242,299.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5697631835937,0.9990000128746032,1.0,2.657124757766724,296.5697021484375,284.95001220703125,298.0650329589844,292.2880554199219,298.0652160644531,299.6800842285156,296.5693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970832211896777e-05,4.39472246170044,1.0,0.050000000745058,0.0,298.4968566894531,410.0,8639.89453125,0.0,13466.54296875,1.0,283.1499938964844,295.4628295898437,295.287353515625,295.9592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3320246636867523,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.551513671875,0.0,20.0830135345459,1895.4371337890625,0.0,166.65402221679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402660,299.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.552978515625,0.9990000128746032,1.0,0.5319356918334961,300.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.552978515625,0.9990000128746032,1.0,0.5601539015769958,299.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.552978515625,0.9990000128746032,1.0,0.4137277901172638,299.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.552978515625,0.9990000128746032,1.0,0.5601539015769958,299.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.552978515625,0.9990000128746032,1.0,2.6571290493011475,296.55291748046875,284.95001220703125,298.0462646484375,292.2822265625,298.04644775390625,299.6903076171875,296.55255126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683685302734,2.5970693968702108e-05,4.394679546356201,1.0,0.050000000745058,0.0,298.4929504394531,410.0,8628.7626953125,0.0,13466.560546875,1.0,283.1499938964844,295.4477844238281,295.281494140625,295.9526672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331874817609787,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.911865234375,0.0,20.0830135345459,1895.4371337890625,0.0,166.42271423339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402720,299.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.552978515625,0.9990000128746032,1.0,0.5319356918334961,300.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.552978515625,0.9990000128746032,1.0,0.5601539015769958,299.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.552978515625,0.9990000128746032,1.0,0.4137277901172638,299.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.552978515625,0.9990000128746032,1.0,0.5601539015769958,299.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.552978515625,0.9990000128746032,1.0,2.6571290493011475,296.55291748046875,284.95001220703125,298.0462646484375,292.2822265625,298.04644775390625,299.6903076171875,296.55255126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683685302734,2.5970693968702108e-05,4.394679546356201,1.0,0.050000000745058,0.0,298.4929504394531,410.0,8628.7626953125,0.0,13466.560546875,1.0,283.1499938964844,295.4477844238281,295.281494140625,295.9526672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331874817609787,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.911865234375,0.0,20.0830135345459,1895.4371337890625,0.0,166.42271423339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402780,299.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5357666015625,0.9990000128746032,1.0,0.5319366455078125,300.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5357666015625,0.9990000128746032,1.0,0.560154914855957,299.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5357666015625,0.9990000128746032,1.0,0.4137285351753235,299.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5357666015625,0.9990000128746032,1.0,0.560154914855957,299.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5357666015625,0.9990000128746032,1.0,2.657133817672729,296.5356750488281,284.95001220703125,298.0269775390625,292.2759704589844,298.02716064453125,299.6985778808594,296.5353088378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.5970542992581613e-05,4.394632339477539,1.0,0.050000000745058,0.0,298.4886169433594,410.0,8617.3486328125,0.0,13466.580078125,1.0,283.1499938964844,295.4322509765625,295.2751770019531,295.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317135274410248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.108642578125,0.0,20.0830135345459,1895.4371337890625,0.0,166.17372131347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402840,299.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5357666015625,0.9990000128746032,1.0,0.5319366455078125,300.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5357666015625,0.9990000128746032,1.0,0.560154914855957,299.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5357666015625,0.9990000128746032,1.0,0.4137285351753235,299.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5357666015625,0.9990000128746032,1.0,0.560154914855957,299.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5357666015625,0.9990000128746032,1.0,2.657133817672729,296.5356750488281,284.95001220703125,298.0269775390625,292.2759704589844,298.02716064453125,299.6985778808594,296.5353088378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.5970542992581613e-05,4.394632339477539,1.0,0.050000000745058,0.0,298.4886169433594,410.0,8617.3486328125,0.0,13466.580078125,1.0,283.1499938964844,295.4322509765625,295.2751770019531,295.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317135274410248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.108642578125,0.0,20.0830135345459,1895.4371337890625,0.0,166.17372131347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402900,299.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5269775390625,0.9990000128746032,1.0,0.5319371819496155,300.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5269775390625,0.9990000128746032,1.0,0.56015545129776,299.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5269775390625,0.9990000128746032,1.0,0.4137289226055145,299.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5269775390625,0.9990000128746032,1.0,0.56015545129776,299.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5269775390625,0.9990000128746032,1.0,2.6571364402771,296.52691650390625,284.95001220703125,298.0171813964844,292.2726745605469,298.0173645019531,299.7021484375,296.5265197753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698944091797,2.5970462957047857e-05,4.394607067108154,1.0,0.050000000745058,0.0,298.4863586425781,410.0,8611.5615234375,0.0,13466.58984375,1.0,283.1499938964844,295.4243469238281,295.2718505859375,295.9418640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316284120082855,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.653076171875,0.0,20.0830135345459,1895.4371337890625,0.0,166.04234313964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12402960,299.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5180969238281,0.9990000128746032,1.0,0.5319377183914185,300.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5180969238281,0.9990000128746032,1.0,0.5601560473442078,299.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5180969238281,0.9990000128746032,1.0,0.4137293398380279,299.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5180969238281,0.9990000128746032,1.0,0.5601560473442078,299.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5180969238281,0.9990000128746032,1.0,2.6571390628814697,296.5180358886719,284.95001220703125,298.0072631835937,292.2693176269531,298.0074462890625,299.7053527832031,296.51763916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597037928353529e-05,4.394581317901611,1.0,0.050000000745058,0.0,298.4839782714844,410.0,8605.7099609375,0.0,13466.6005859375,1.0,283.1499938964844,295.41632080078125,295.2684326171875,295.93804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3315393328666687,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.1611328125,0.0,20.0830135345459,1895.4371337890625,0.0,165.90478515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403020,299.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5000915527344,0.9990000128746032,1.0,0.5319387912750244,300.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5000915527344,0.9990000128746032,1.0,0.5601571798324585,299.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5000915527344,0.9990000128746032,1.0,0.4137302041053772,299.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5000915527344,0.9990000128746032,1.0,0.5601571798324585,299.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5000915527344,0.9990000128746032,1.0,2.657144546508789,296.5000305175781,284.95001220703125,297.98712158203125,292.26226806640625,297.9873352050781,299.71099853515625,296.4996337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679715633392334,2.597020466055256e-05,4.394526958465576,1.0,0.050000000745058,0.0,298.4790344238281,410.0,8593.8525390625,0.0,13466.623046875,1.0,283.1499938964844,295.4000549316406,295.2613525390625,295.9301452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313511312007904,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.08203125,0.0,20.0830135345459,1895.4371337890625,0.0,165.6142120361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403080,299.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5000915527344,0.9990000128746032,1.0,0.5319387912750244,300.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5000915527344,0.9990000128746032,1.0,0.5601571798324585,299.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5000915527344,0.9990000128746032,1.0,0.4137302041053772,299.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5000915527344,0.9990000128746032,1.0,0.5601571798324585,299.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5000915527344,0.9990000128746032,1.0,2.657144546508789,296.5000305175781,284.95001220703125,297.98712158203125,292.26226806640625,297.9873352050781,299.71099853515625,296.4996337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679715633392334,2.597020466055256e-05,4.394526958465576,1.0,0.050000000745058,0.0,298.4790344238281,410.0,8593.8525390625,0.0,13466.623046875,1.0,283.1499938964844,295.4000549316406,295.2613525390625,295.9301452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313511312007904,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.08203125,0.0,20.0830135345459,1895.4371337890625,0.0,165.6142120361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403140,299.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.48175048828125,0.9990000128746032,1.0,0.5319399833679199,300.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.48175048828125,0.9990000128746032,1.0,0.5601584315299988,299.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.48175048828125,0.9990000128746032,1.0,0.4137310981750488,299.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.48175048828125,0.9990000128746032,1.0,0.5601584315299988,299.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.48175048828125,0.9990000128746032,1.0,2.6571502685546875,296.4816589355469,284.95001220703125,297.9666442871094,292.2549133300781,297.96685791015625,299.7157287597656,296.48126220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.5970019123633392e-05,4.394469261169434,1.0,0.050000000745058,0.0,298.4737854003906,410.0,8581.8076171875,0.0,13466.646484375,1.0,283.1499938964844,295.3834228515625,295.2539367675781,295.9218444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311502635478973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.887451171875,0.0,20.0830135345459,1895.4371337890625,0.0,165.3040008544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403200,299.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.48175048828125,0.9990000128746032,1.0,0.5319399833679199,300.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.48175048828125,0.9990000128746032,1.0,0.5601584315299988,299.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.48175048828125,0.9990000128746032,1.0,0.4137310981750488,299.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.48175048828125,0.9990000128746032,1.0,0.5601584315299988,299.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.48175048828125,0.9990000128746032,1.0,2.6571502685546875,296.4816589355469,284.95001220703125,297.9666442871094,292.2549133300781,297.96685791015625,299.7157287597656,296.48126220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.5970019123633392e-05,4.394469261169434,1.0,0.050000000745058,0.0,298.4737854003906,410.0,8581.8076171875,0.0,13466.646484375,1.0,283.1499938964844,295.3834228515625,295.2539367675781,295.9218444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311502635478973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.887451171875,0.0,20.0830135345459,1895.4371337890625,0.0,165.3040008544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403260,299.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4631042480469,0.9990000128746032,1.0,0.5319412350654602,300.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4631042480469,0.9990000128746032,1.0,0.5601597428321838,299.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4631042480469,0.9990000128746032,1.0,0.4137320518493652,299.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4631042480469,0.9990000128746032,1.0,0.5601597428321838,299.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4631042480469,0.9990000128746032,1.0,2.657156467437744,296.4630126953125,284.95001220703125,297.9458312988281,292.2472839355469,297.946044921875,299.7197570800781,296.4626159667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.679740905761719,2.5969826310756616e-05,4.3944091796875,1.0,0.050000000745058,0.0,298.46826171875,410.0,8569.5966796875,0.0,13466.6708984375,1.0,283.1499938964844,295.36651611328125,295.2462158203125,295.91326904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309362530708313,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.58837890625,0.0,20.0830135345459,1895.4371337890625,0.0,164.97348022460938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403320,299.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4631042480469,0.9990000128746032,1.0,0.5319412350654602,300.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4631042480469,0.9990000128746032,1.0,0.5601597428321838,299.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4631042480469,0.9990000128746032,1.0,0.4137320518493652,299.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4631042480469,0.9990000128746032,1.0,0.5601597428321838,299.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4631042480469,0.9990000128746032,1.0,2.657156467437744,296.4630126953125,284.95001220703125,297.9458312988281,292.2472839355469,297.946044921875,299.7197570800781,296.4626159667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.679740905761719,2.5969826310756616e-05,4.3944091796875,1.0,0.050000000745058,0.0,298.46826171875,410.0,8569.5966796875,0.0,13466.6708984375,1.0,283.1499938964844,295.36651611328125,295.2462158203125,295.91326904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309362530708313,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.58837890625,0.0,20.0830135345459,1895.4371337890625,0.0,164.97348022460938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403380,299.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4442138671875,0.9990000128746032,1.0,0.5319424867630005,300.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4442138671875,0.9990000128746032,1.0,0.5601610541343689,299.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4442138671875,0.9990000128746032,1.0,0.413733035326004,299.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4442138671875,0.9990000128746032,1.0,0.5601610541343689,299.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4442138671875,0.9990000128746032,1.0,2.65716290473938,296.4441223144531,284.95001220703125,297.9247741699219,292.2394104003906,297.92498779296875,299.72320556640625,296.4437255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780006408691,5.679754257202148,2.5969624402932823e-05,4.394346237182617,1.0,0.050000000745058,0.0,298.4625549316406,410.0,8557.2509765625,0.0,13466.6962890625,1.0,283.1499938964844,295.349365234375,295.23828125,295.9044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307105898857116,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.201416015625,0.0,20.0830135345459,1895.4371337890625,0.0,164.62489318847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403440,299.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4442138671875,0.9990000128746032,1.0,0.5319424867630005,300.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4442138671875,0.9990000128746032,1.0,0.5601610541343689,299.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4442138671875,0.9990000128746032,1.0,0.413733035326004,299.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4442138671875,0.9990000128746032,1.0,0.5601610541343689,299.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4442138671875,0.9990000128746032,1.0,2.65716290473938,296.4441223144531,284.95001220703125,297.9247741699219,292.2394104003906,297.92498779296875,299.72320556640625,296.4437255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780006408691,5.679754257202148,2.5969624402932823e-05,4.394346237182617,1.0,0.050000000745058,0.0,298.4625549316406,410.0,8557.2509765625,0.0,13466.6962890625,1.0,283.1499938964844,295.349365234375,295.23828125,295.9044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307105898857116,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.201416015625,0.0,20.0830135345459,1895.4371337890625,0.0,164.62489318847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403500,299.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4346618652344,0.9990000128746032,1.0,0.531943142414093,300.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4346618652344,0.9990000128746032,1.0,0.5601617693901062,299.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4346618652344,0.9990000128746032,1.0,0.413733571767807,299.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4346618652344,0.9990000128746032,1.0,0.5601617693901062,299.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4346618652344,0.9990000128746032,1.0,2.657166242599488,296.4346008300781,284.95001220703125,297.9141540527344,292.2353820800781,297.91436767578125,299.7247314453125,296.4341735839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679786682128906,5.679760932922363,2.596952072053682e-05,4.394314289093018,1.0,0.050000000745058,0.0,298.4595947265625,410.0,8551.0322265625,0.0,13466.7099609375,1.0,283.1499938964844,295.3406982421875,295.2342224121094,295.89990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305929899215698,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.477783203125,0.0,20.0830135345459,1895.4371337890625,0.0,164.4431915283203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403560,299.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.42510986328125,0.9990000128746032,1.0,0.5319437980651855,300.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.42510986328125,0.9990000128746032,1.0,0.5601624250411987,299.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.42510986328125,0.9990000128746032,1.0,0.4137340784072876,299.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.42510986328125,0.9990000128746032,1.0,0.5601624250411987,299.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.42510986328125,0.9990000128746032,1.0,2.6571695804595947,296.4250183105469,284.95001220703125,297.9034729003906,292.2312927246094,297.9036865234375,299.7261962890625,296.4245910644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.050000000745058,0.0,298.4566345214844,410.0,8544.79296875,0.0,13466.7236328125,1.0,283.1499938964844,295.3319702148437,295.2301330566406,295.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330472856760025,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.73779296875,0.0,20.0830135345459,1895.4371337890625,0.0,164.257568359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403620,299.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.40582275390625,0.9990000128746032,1.0,0.5319451689720154,300.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.40582275390625,0.9990000128746032,1.0,0.5601638555526733,299.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.40582275390625,0.9990000128746032,1.0,0.4137351214885711,299.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.40582275390625,0.9990000128746032,1.0,0.5601638555526733,299.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.40582275390625,0.9990000128746032,1.0,2.6571762561798096,296.4057312011719,284.95001220703125,297.8819885253906,292.2230224609375,297.8822021484375,299.7287902832031,296.4053039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394214630126953,1.0,0.050000000745058,0.0,298.4505310058594,410.0,8532.25,0.0,13466.7509765625,1.0,283.1499938964844,295.3144226074219,295.2218017578125,295.88604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302235603332519,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.21240234375,0.0,20.0830135345459,1895.4371337890625,0.0,163.8723602294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403680,299.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.40582275390625,0.9990000128746032,1.0,0.5319451689720154,300.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.40582275390625,0.9990000128746032,1.0,0.5601638555526733,299.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.40582275390625,0.9990000128746032,1.0,0.4137351214885711,299.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.40582275390625,0.9990000128746032,1.0,0.5601638555526733,299.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.40582275390625,0.9990000128746032,1.0,2.6571762561798096,296.4057312011719,284.95001220703125,297.8819885253906,292.2230224609375,297.8822021484375,299.7287902832031,296.4053039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394214630126953,1.0,0.050000000745058,0.0,298.4505310058594,410.0,8532.25,0.0,13466.7509765625,1.0,283.1499938964844,295.3144226074219,295.2218017578125,295.88604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302235603332519,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.21240234375,0.0,20.0830135345459,1895.4371337890625,0.0,163.8723602294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403740,299.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.38641357421875,0.9990000128746032,1.0,0.5319465398788452,300.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.38641357421875,0.9990000128746032,1.0,0.5601653456687927,299.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.38641357421875,0.9990000128746032,1.0,0.4137361943721771,299.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.38641357421875,0.9990000128746032,1.0,0.5601653456687927,299.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.38641357421875,0.9990000128746032,1.0,2.6571831703186035,296.3863220214844,284.95001220703125,297.8603820800781,292.2146301269531,297.860595703125,299.7310791015625,296.3858947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.67979621887207,2.596898229967337e-05,4.394146919250488,1.0,0.050000000745058,0.0,298.4443359375,410.0,8519.6484375,0.0,13466.7783203125,1.0,283.1499938964844,295.29669189453125,295.2133483886719,295.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299633264541626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.63916015625,0.0,20.0830135345459,1895.4371337890625,0.0,163.47015380859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403800,299.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.38641357421875,0.9990000128746032,1.0,0.5319465398788452,300.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.38641357421875,0.9990000128746032,1.0,0.5601653456687927,299.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.38641357421875,0.9990000128746032,1.0,0.4137361943721771,299.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.38641357421875,0.9990000128746032,1.0,0.5601653456687927,299.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.38641357421875,0.9990000128746032,1.0,2.6571831703186035,296.3863220214844,284.95001220703125,297.8603820800781,292.2146301269531,297.860595703125,299.7310791015625,296.3858947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.67979621887207,2.596898229967337e-05,4.394146919250488,1.0,0.050000000745058,0.0,298.4443359375,410.0,8519.6484375,0.0,13466.7783203125,1.0,283.1499938964844,295.29669189453125,295.2133483886719,295.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299633264541626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.63916015625,0.0,20.0830135345459,1895.4371337890625,0.0,163.47015380859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403860,299.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3669128417969,0.9990000128746032,1.0,0.5319479703903198,300.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3669128417969,0.9990000128746032,1.0,0.5601668357849121,299.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3669128417969,0.9990000128746032,1.0,0.4137372970581054,299.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3669128417969,0.9990000128746032,1.0,0.5601668357849121,299.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3669128417969,0.9990000128746032,1.0,2.657190084457397,296.3668212890625,284.95001220703125,297.83868408203125,292.2061462402344,297.8388977050781,299.7330627441406,296.36639404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836750030518,5.679811000823975,2.5968762201955545e-05,4.394077777862549,1.0,0.050000000745058,0.0,298.43804931640625,410.0,8507.013671875,0.0,13466.806640625,1.0,283.1499938964844,295.2789001464844,295.2048034667969,295.8670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296924233436584,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.031494140625,0.0,20.0830135345459,1895.4371337890625,0.0,163.05140686035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403920,299.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3669128417969,0.9990000128746032,1.0,0.5319479703903198,300.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3669128417969,0.9990000128746032,1.0,0.5601668357849121,299.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3669128417969,0.9990000128746032,1.0,0.4137372970581054,299.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3669128417969,0.9990000128746032,1.0,0.5601668357849121,299.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3669128417969,0.9990000128746032,1.0,2.657190084457397,296.3668212890625,284.95001220703125,297.83868408203125,292.2061462402344,297.8388977050781,299.7330627441406,296.36639404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836750030518,5.679811000823975,2.5968762201955545e-05,4.394077777862549,1.0,0.050000000745058,0.0,298.43804931640625,410.0,8507.013671875,0.0,13466.806640625,1.0,283.1499938964844,295.2789001464844,295.2048034667969,295.8670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296924233436584,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.031494140625,0.0,20.0830135345459,1895.4371337890625,0.0,163.05140686035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12403980,299.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.34735107421875,0.9990000128746032,1.0,0.5319493412971497,300.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.34735107421875,0.9990000128746032,1.0,0.5601683259010315,299.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.34735107421875,0.9990000128746032,1.0,0.4137383997440338,299.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.34735107421875,0.9990000128746032,1.0,0.5601683259010315,299.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.34735107421875,0.9990000128746032,1.0,2.6571972370147705,296.3472595214844,284.95001220703125,297.8169250488281,292.19757080078125,297.817138671875,299.73486328125,296.3468322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968538466258902e-05,4.394008636474609,1.0,0.050000000745058,0.0,298.4317321777344,410.0,8494.37109375,0.0,13466.8349609375,1.0,283.1499938964844,295.260986328125,295.1961975097656,295.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294114470481872,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.403076171875,0.0,20.0830135345459,1895.4371337890625,0.0,162.616943359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404040,299.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.34735107421875,0.9990000128746032,1.0,0.5319493412971497,300.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.34735107421875,0.9990000128746032,1.0,0.5601683259010315,299.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.34735107421875,0.9990000128746032,1.0,0.4137383997440338,299.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.34735107421875,0.9990000128746032,1.0,0.5601683259010315,299.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.34735107421875,0.9990000128746032,1.0,2.6571972370147705,296.3472595214844,284.95001220703125,297.8169250488281,292.19757080078125,297.817138671875,299.73486328125,296.3468322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968538466258902e-05,4.394008636474609,1.0,0.050000000745058,0.0,298.4317321777344,410.0,8494.37109375,0.0,13466.8349609375,1.0,283.1499938964844,295.260986328125,295.1961975097656,295.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294114470481872,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.403076171875,0.0,20.0830135345459,1895.4371337890625,0.0,162.616943359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404100,299.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3375549316406,0.9990000128746032,1.0,0.531950056552887,300.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3375549316406,0.9990000128746032,1.0,0.5601690411567688,299.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3375549316406,0.9990000128746032,1.0,0.4137389361858368,299.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3375549316406,0.9990000128746032,1.0,0.5601690411567688,299.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3375549316406,0.9990000128746032,1.0,2.657200813293457,296.33746337890625,284.95001220703125,297.8060302734375,292.1932983398437,297.8062438964844,299.73565673828125,296.3370666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859161376953,5.679832935333252,2.596842750790529e-05,4.3939738273620605,1.0,0.050000000745058,0.0,298.4285583496094,410.0,8488.0537109375,0.0,13466.849609375,1.0,283.1499938964844,295.2520446777344,295.1918640136719,295.8526306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292673826217651,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.585205078125,0.0,20.0830135345459,1895.4371337890625,0.0,162.3941650390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
