time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404160,299.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3277893066406,0.9990000128746032,1.0,0.5319507718086243,300.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3277893066406,0.9990000128746032,1.0,0.5601697564125061,299.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3277893066406,0.9990000128746032,1.0,0.4137395024299621,299.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3277893066406,0.9990000128746032,1.0,0.5601697564125061,299.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3277893066406,0.9990000128746032,1.0,2.657204389572144,296.32769775390625,284.95001220703125,297.795166015625,292.1889953613281,297.7953796386719,299.7364196777344,296.3272705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831654955168e-05,4.39393949508667,1.0,0.050000000745058,0.0,298.4254150390625,410.0,8481.7470703125,0.0,13466.86328125,1.0,283.1499938964844,295.2430725097656,295.18756103515625,295.8478088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329120934009552,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.767578125,0.0,20.0830135345459,1895.4371337890625,0.0,162.1676788330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404220,299.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082275390625,0.9990000128746032,1.0,0.5319522023200989,300.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082275390625,0.9990000128746032,1.0,0.5601712465286255,299.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082275390625,0.9990000128746032,1.0,0.4137405753135681,299.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082275390625,0.9990000128746032,1.0,0.5601712465286255,299.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082275390625,0.9990000128746032,1.0,2.657211303710937,296.30816650390625,284.95001220703125,297.7734375,292.1804504394531,297.7736511230469,299.73779296875,296.3077392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679854869842529,2.596809463284444e-05,4.393870830535889,1.0,0.050000000745058,0.0,298.41912841796875,410.0,8469.1640625,0.0,13466.8916015625,1.0,283.1499938964844,295.22515869140625,295.178955078125,295.83819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288204073905945,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.1376953125,0.0,20.0830135345459,1895.4371337890625,0.0,161.7028045654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404280,299.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082275390625,0.9990000128746032,1.0,0.5319522023200989,300.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082275390625,0.9990000128746032,1.0,0.5601712465286255,299.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082275390625,0.9990000128746032,1.0,0.4137405753135681,299.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082275390625,0.9990000128746032,1.0,0.5601712465286255,299.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3082275390625,0.9990000128746032,1.0,2.657211303710937,296.30816650390625,284.95001220703125,297.7734375,292.1804504394531,297.7736511230469,299.73779296875,296.3077392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679854869842529,2.596809463284444e-05,4.393870830535889,1.0,0.050000000745058,0.0,298.41912841796875,410.0,8469.1640625,0.0,13466.8916015625,1.0,283.1499938964844,295.22515869140625,295.178955078125,295.83819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288204073905945,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.1376953125,0.0,20.0830135345459,1895.4371337890625,0.0,161.7028045654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404340,299.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.28875732421875,0.9990000128746032,1.0,0.5319535732269287,300.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.28875732421875,0.9990000128746032,1.0,0.5601727366447449,299.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.28875732421875,0.9990000128746032,1.0,0.4137416481971741,299.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.28875732421875,0.9990000128746032,1.0,0.5601727366447449,299.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.28875732421875,0.9990000128746032,1.0,2.6572182178497314,296.2886962890625,284.95001220703125,297.7518005371094,292.17193603515625,297.7520446777344,299.7389831542969,296.28826904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869174957275,2.596787817310542e-05,4.393802642822266,1.0,0.050000000745058,0.0,298.4129333496094,410.0,8456.65234375,0.0,13466.9189453125,1.0,283.1499938964844,295.207275390625,295.17041015625,295.82861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285105526447296,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.52734375,0.0,20.0830135345459,1895.4371337890625,0.0,161.2233428955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404400,299.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.28875732421875,0.9990000128746032,1.0,0.5319535732269287,300.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.28875732421875,0.9990000128746032,1.0,0.5601727366447449,299.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.28875732421875,0.9990000128746032,1.0,0.4137416481971741,299.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.28875732421875,0.9990000128746032,1.0,0.5601727366447449,299.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.28875732421875,0.9990000128746032,1.0,2.6572182178497314,296.2886962890625,284.95001220703125,297.7518005371094,292.17193603515625,297.7520446777344,299.7389831542969,296.28826904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869174957275,2.596787817310542e-05,4.393802642822266,1.0,0.050000000745058,0.0,298.4129333496094,410.0,8456.65234375,0.0,13466.9189453125,1.0,283.1499938964844,295.207275390625,295.17041015625,295.82861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285105526447296,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.52734375,0.0,20.0830135345459,1895.4371337890625,0.0,161.2233428955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404460,299.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2694091796875,0.9990000128746032,1.0,0.5319548845291138,300.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2694091796875,0.9990000128746032,1.0,0.5601741075515747,299.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2694091796875,0.9990000128746032,1.0,0.4137426912784576,299.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2694091796875,0.9990000128746032,1.0,0.5601741075515747,299.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2694091796875,0.9990000128746032,1.0,2.6572248935699463,296.2693176269531,284.95001220703125,297.7303161621094,292.1635437011719,297.73052978515625,299.739990234375,296.2688903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799092292785645,5.6798834800720215,2.5967665351345204e-05,4.393736839294434,1.0,0.050000000745058,0.0,298.4068908691406,410.0,8444.2373046875,0.0,13466.9462890625,1.0,283.1499938964844,295.189453125,295.1619567871094,295.8191223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281916379928589,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.950439453125,0.0,20.0830135345459,1895.4371337890625,0.0,160.7297821044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404520,299.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2694091796875,0.9990000128746032,1.0,0.5319548845291138,300.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2694091796875,0.9990000128746032,1.0,0.5601741075515747,299.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2694091796875,0.9990000128746032,1.0,0.4137426912784576,299.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2694091796875,0.9990000128746032,1.0,0.5601741075515747,299.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2694091796875,0.9990000128746032,1.0,2.6572248935699463,296.2693176269531,284.95001220703125,297.7303161621094,292.1635437011719,297.73052978515625,299.739990234375,296.2688903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799092292785645,5.6798834800720215,2.5967665351345204e-05,4.393736839294434,1.0,0.050000000745058,0.0,298.4068908691406,410.0,8444.2373046875,0.0,13466.9462890625,1.0,283.1499938964844,295.189453125,295.1619567871094,295.8191223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281916379928589,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.950439453125,0.0,20.0830135345459,1895.4371337890625,0.0,160.7297821044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404580,299.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.25018310546875,0.9990000128746032,1.0,0.5319561958312988,300.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.25018310546875,0.9990000128746032,1.0,0.5601754784584045,299.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.25018310546875,0.9990000128746032,1.0,0.4137437045574188,299.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.25018310546875,0.9990000128746032,1.0,0.5601754784584045,299.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.25018310546875,0.9990000128746032,1.0,2.657231330871582,296.2501220703125,284.95001220703125,297.708984375,292.1552734375,297.7091979980469,299.7408752441406,296.24969482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923057556152,5.679896831512451,2.5967459805542603e-05,4.393672466278076,1.0,0.050000000745058,0.0,298.40106201171875,410.0,8431.9453125,0.0,13466.97265625,1.0,283.1499938964844,295.1717529296875,295.1536560058594,295.80975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278639018535614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.419677734375,0.0,20.0830135345459,1895.4371337890625,0.0,160.2223663330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404640,299.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.25018310546875,0.9990000128746032,1.0,0.5319561958312988,300.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.25018310546875,0.9990000128746032,1.0,0.5601754784584045,299.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.25018310546875,0.9990000128746032,1.0,0.4137437045574188,299.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.25018310546875,0.9990000128746032,1.0,0.5601754784584045,299.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.25018310546875,0.9990000128746032,1.0,2.657231330871582,296.2501220703125,284.95001220703125,297.708984375,292.1552734375,297.7091979980469,299.7408752441406,296.24969482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923057556152,5.679896831512451,2.5967459805542603e-05,4.393672466278076,1.0,0.050000000745058,0.0,298.40106201171875,410.0,8431.9453125,0.0,13466.97265625,1.0,283.1499938964844,295.1717529296875,295.1536560058594,295.80975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278639018535614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.419677734375,0.0,20.0830135345459,1895.4371337890625,0.0,160.2223663330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404700,299.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2406311035156,0.9990000128746032,1.0,0.5319568514823914,300.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2406311035156,0.9990000128746032,1.0,0.5601761937141418,299.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2406311035156,0.9990000128746032,1.0,0.4137442111968994,299.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2406311035156,0.9990000128746032,1.0,0.5601761937141418,299.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2406311035156,0.9990000128746032,1.0,2.657234668731689,296.2405700683594,284.95001220703125,297.6983947753906,292.1512145996094,297.6986083984375,299.7412414550781,296.2401428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,1.0,0.050000000745058,0.0,298.3982238769531,410.0,8425.8486328125,0.0,13466.9853515625,1.0,283.1499938964844,295.1629638671875,295.1495666503906,295.8051452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276963829994201,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.674072265625,0.0,20.0830135345459,1895.4371337890625,0.0,159.96299743652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404760,299.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2311706542969,0.9990000128746032,1.0,0.5319574475288391,300.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2311706542969,0.9990000128746032,1.0,0.5601767897605896,299.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2311706542969,0.9990000128746032,1.0,0.4137446880340576,299.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2311706542969,0.9990000128746032,1.0,0.5601767897605896,299.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2311706542969,0.9990000128746032,1.0,2.6572375297546387,296.2310791015625,284.95001220703125,297.6878662109375,292.1471862792969,297.6881103515625,299.7416076660156,296.2306823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679909706115723,2.5967261535697617e-05,4.393611431121826,1.0,0.050000000745058,0.0,298.3954772949219,410.0,8419.80078125,0.0,13466.998046875,1.0,283.1499938964844,295.1542053222656,295.1455383300781,295.80059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275273442268371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.948486328125,0.0,20.0830135345459,1895.4371337890625,0.0,159.70120239257812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404820,299.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2123718261719,0.9990000128746032,1.0,0.5319586396217346,300.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2123718261719,0.9990000128746032,1.0,0.5601780414581299,299.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2123718261719,0.9990000128746032,1.0,0.4137456119060516,299.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2123718261719,0.9990000128746032,1.0,0.5601780414581299,299.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2123718261719,0.9990000128746032,1.0,2.657243490219116,296.2122802734375,284.95001220703125,297.6670227050781,292.1393127441406,297.6672668457031,299.7421875,296.2118835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.050000000745058,0.0,298.3901672363281,410.0,8407.828125,0.0,13467.021484375,1.0,283.1499938964844,295.1368408203125,295.1376342773437,295.7916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3271838426589966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.553466796875,0.0,20.0830135345459,1895.4371337890625,0.0,159.16903686523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404880,299.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2123718261719,0.9990000128746032,1.0,0.5319586396217346,300.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2123718261719,0.9990000128746032,1.0,0.5601780414581299,299.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2123718261719,0.9990000128746032,1.0,0.4137456119060516,299.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2123718261719,0.9990000128746032,1.0,0.5601780414581299,299.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2123718261719,0.9990000128746032,1.0,2.657243490219116,296.2122802734375,284.95001220703125,297.6670227050781,292.1393127441406,297.6672668457031,299.7421875,296.2118835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.050000000745058,0.0,298.3901672363281,410.0,8407.828125,0.0,13467.021484375,1.0,283.1499938964844,295.1368408203125,295.1376342773437,295.7916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3271838426589966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.553466796875,0.0,20.0830135345459,1895.4371337890625,0.0,159.16903686523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12404940,299.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1938171386719,0.9990000128746032,1.0,0.5319597125053406,300.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1938171386719,0.9990000128746032,1.0,0.5601792335510254,299.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1938171386719,0.9990000128746032,1.0,0.4137464761734009,299.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1938171386719,0.9990000128746032,1.0,0.5601792335510254,299.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1938171386719,0.9990000128746032,1.0,2.6572489738464355,296.1937561035156,284.95001220703125,297.646484375,292.1316833496094,297.6466979980469,299.7427062988281,296.193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679933547973633,2.5966901375795715e-05,4.39349889755249,1.0,0.050000000745058,0.0,298.3852233886719,410.0,8396.044921875,0.0,13467.0439453125,1.0,283.1499938964844,295.11968994140625,295.12994384765625,295.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268318772315979,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.239990234375,0.0,20.0830135345459,1895.4371337890625,0.0,158.62362670898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405000,299.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1938171386719,0.9990000128746032,1.0,0.5319597125053406,300.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1938171386719,0.9990000128746032,1.0,0.5601792335510254,299.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1938171386719,0.9990000128746032,1.0,0.4137464761734009,299.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1938171386719,0.9990000128746032,1.0,0.5601792335510254,299.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1938171386719,0.9990000128746032,1.0,2.6572489738464355,296.1937561035156,284.95001220703125,297.646484375,292.1316833496094,297.6466979980469,299.7427062988281,296.193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679933547973633,2.5966901375795715e-05,4.39349889755249,1.0,0.050000000745058,0.0,298.3852233886719,410.0,8396.044921875,0.0,13467.0439453125,1.0,283.1499938964844,295.11968994140625,295.12994384765625,295.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268318772315979,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.239990234375,0.0,20.0830135345459,1895.4371337890625,0.0,158.62362670898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405060,299.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1756286621094,0.9990000128746032,1.0,0.5319607257843018,300.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1756286621094,0.9990000128746032,1.0,0.5601803064346313,299.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1756286621094,0.9990000128746032,1.0,0.4137472510337829,299.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1756286621094,0.9990000128746032,1.0,0.5601803064346313,299.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1756286621094,0.9990000128746032,1.0,2.6572539806365967,296.175537109375,284.95001220703125,297.6263122558594,292.1243591308594,297.6265563964844,299.7431030273437,296.1751403808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944038391113,2.596674312371761e-05,4.393449783325195,1.0,0.050000000745058,0.0,298.3807067871094,410.0,8384.509765625,0.0,13467.0634765625,1.0,283.1499938964844,295.1028137207031,295.1225891113281,295.7745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264741897583008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.03466796875,0.0,20.0830135345459,1895.4371337890625,0.0,158.0691375732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405120,299.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1756286621094,0.9990000128746032,1.0,0.5319607257843018,300.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1756286621094,0.9990000128746032,1.0,0.5601803064346313,299.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1756286621094,0.9990000128746032,1.0,0.4137472510337829,299.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1756286621094,0.9990000128746032,1.0,0.5601803064346313,299.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1756286621094,0.9990000128746032,1.0,2.6572539806365967,296.175537109375,284.95001220703125,297.6263122558594,292.1243591308594,297.6265563964844,299.7431030273437,296.1751403808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944038391113,2.596674312371761e-05,4.393449783325195,1.0,0.050000000745058,0.0,298.3807067871094,410.0,8384.509765625,0.0,13467.0634765625,1.0,283.1499938964844,295.1028137207031,295.1225891113281,295.7745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264741897583008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.03466796875,0.0,20.0830135345459,1895.4371337890625,0.0,158.0691375732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405180,299.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.5319616794586182,300.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.5601812601089478,299.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.4137479662895202,299.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.5601812601089478,299.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,2.6572585105896,296.1576538085937,284.95001220703125,297.6065368652344,292.1173400878906,297.60675048828125,299.74334716796875,296.1572570800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799798011779785,5.679953575134277,2.596659942355473e-05,4.393404960632324,1.0,0.050000000745058,0.0,298.3766174316406,410.0,8373.2021484375,0.0,13467.08203125,1.0,283.1499938964844,295.0862121582031,295.1155090332031,295.76641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326105922460556,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.92919921875,0.0,20.0830135345459,1895.4371337890625,0.0,157.49803161621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405240,299.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.5319616794586182,300.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.5601812601089478,299.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.4137479662895202,299.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,0.5601812601089478,299.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.15771484375,0.9990000128746032,1.0,2.6572585105896,296.1576538085937,284.95001220703125,297.6065368652344,292.1173400878906,297.60675048828125,299.74334716796875,296.1572570800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799798011779785,5.679953575134277,2.596659942355473e-05,4.393404960632324,1.0,0.050000000745058,0.0,298.3766174316406,410.0,8373.2021484375,0.0,13467.08203125,1.0,283.1499938964844,295.0862121582031,295.1155090332031,295.76641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326105922460556,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.92919921875,0.0,20.0830135345459,1895.4371337890625,0.0,157.49803161621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405300,299.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.14892578125,0.9990000128746032,1.0,0.5319620966911316,300.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.14892578125,0.9990000128746032,1.0,0.5601816773414612,299.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.14892578125,0.9990000128746032,1.0,0.4137482643127441,299.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.14892578125,0.9990000128746032,1.0,0.5601816773414612,299.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.14892578125,0.9990000128746032,1.0,2.6572606563568115,296.1488342285156,284.95001220703125,297.5968017578125,292.1139831542969,297.59698486328125,299.743408203125,296.1484680175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679984092712402,5.679957866668701,2.59665339399362e-05,4.3933844566345215,1.0,0.050000000745058,0.0,298.374755859375,410.0,8367.6533203125,0.0,13467.0908203125,1.0,283.1499938964844,295.0780029296875,295.11212158203125,295.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259178400039673,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.421142578125,0.0,20.0830135345459,1895.4371337890625,0.0,157.20631408691406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405360,299.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1402282714844,0.9990000128746032,1.0,0.5319624543190002,300.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1402282714844,0.9990000128746032,1.0,0.5601820945739746,299.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1402282714844,0.9990000128746032,1.0,0.413748562335968,299.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1402282714844,0.9990000128746032,1.0,0.5601820945739746,299.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1402282714844,0.9990000128746032,1.0,2.6572625637054443,296.1401672363281,284.95001220703125,297.5871887207031,292.1106872558594,297.58740234375,299.74346923828125,296.1398010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679987907409668,5.679961681365967,2.596647391328588e-05,4.393365859985352,1.0,0.050000000745058,0.0,298.3730773925781,410.0,8362.193359375,0.0,13467.0986328125,1.0,283.1499938964844,295.0699462890625,295.1088562011719,295.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257310390472412,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.957763671875,0.0,20.0830135345459,1895.4371337890625,0.0,156.91648864746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405420,299.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1231689453125,0.9990000128746032,1.0,0.5319631099700928,300.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1231689453125,0.9990000128746032,1.0,0.5601827502250671,299.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1231689453125,0.9990000128746032,1.0,0.413749098777771,299.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1231689453125,0.9990000128746032,1.0,0.5601827502250671,299.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1231689453125,0.9990000128746032,1.0,2.657265901565552,296.12310791015625,284.95001220703125,297.5683288574219,292.1044616699219,297.56854248046875,299.7435913085937,296.12274169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393332958221436,1.0,0.050000000745058,0.0,298.3700866699219,410.0,8351.458984375,0.0,13467.111328125,1.0,283.1499938964844,295.0540466308594,295.10260009765625,295.75146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253513276576996,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3179.126220703125,0.0,20.0830135345459,1895.4371337890625,0.0,156.32717895507812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405480,299.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1231689453125,0.9990000128746032,1.0,0.5319631099700928,300.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1231689453125,0.9990000128746032,1.0,0.5601827502250671,299.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1231689453125,0.9990000128746032,1.0,0.413749098777771,299.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1231689453125,0.9990000128746032,1.0,0.5601827502250671,299.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1231689453125,0.9990000128746032,1.0,2.657265901565552,296.12310791015625,284.95001220703125,297.5683288574219,292.1044616699219,297.56854248046875,299.7435913085937,296.12274169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393332958221436,1.0,0.050000000745058,0.0,298.3700866699219,410.0,8351.458984375,0.0,13467.111328125,1.0,283.1499938964844,295.0540466308594,295.10260009765625,295.75146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253513276576996,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3179.126220703125,0.0,20.0830135345459,1895.4371337890625,0.0,156.32717895507812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405540,299.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1065979003906,0.9990000128746032,1.0,0.5319636464118958,300.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1065979003906,0.9990000128746032,1.0,0.5601833462715149,299.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1065979003906,0.9990000128746032,1.0,0.413749486207962,299.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1065979003906,0.9990000128746032,1.0,0.5601833462715149,299.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1065979003906,0.9990000128746032,1.0,2.657268524169922,296.1065368652344,284.95001220703125,297.54998779296875,292.09869384765625,297.5502319335937,299.7436828613281,296.1061706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628473838792e-05,4.393307209014893,1.0,0.050000000745058,0.0,298.36773681640625,410.0,8341.0751953125,0.0,13467.1220703125,1.0,283.1499938964844,295.03857421875,295.0968017578125,295.74468994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3249695897102356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3174.45654296875,0.0,20.0830135345459,1895.4371337890625,0.0,155.73448181152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405600,299.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1065979003906,0.9990000128746032,1.0,0.5319636464118958,300.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1065979003906,0.9990000128746032,1.0,0.5601833462715149,299.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1065979003906,0.9990000128746032,1.0,0.413749486207962,299.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1065979003906,0.9990000128746032,1.0,0.5601833462715149,299.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1065979003906,0.9990000128746032,1.0,2.657268524169922,296.1065368652344,284.95001220703125,297.54998779296875,292.09869384765625,297.5502319335937,299.7436828613281,296.1061706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628473838792e-05,4.393307209014893,1.0,0.050000000745058,0.0,298.36773681640625,410.0,8341.0751953125,0.0,13467.1220703125,1.0,283.1499938964844,295.03857421875,295.0968017578125,295.74468994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3249695897102356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3174.45654296875,0.0,20.0830135345459,1895.4371337890625,0.0,155.73448181152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405660,299.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0904235839844,0.9990000128746032,1.0,0.5319640636444092,300.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0904235839844,0.9990000128746032,1.0,0.5601837635040283,299.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0904235839844,0.9990000128746032,1.0,0.4137498438358307,299.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0904235839844,0.9990000128746032,1.0,0.5601837635040283,299.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0904235839844,0.9990000128746032,1.0,2.657270669937134,296.09033203125,284.95001220703125,297.5321044921875,292.09326171875,297.5323181152344,299.7437438964844,296.0899963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978847503662,2.596621743577998e-05,4.393286228179932,1.0,0.050000000745058,0.0,298.3658142089844,410.0,8330.9072265625,0.0,13467.130859375,1.0,283.1499938964844,295.0234680175781,295.0914001464844,295.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245953619480133,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.92626953125,0.0,20.0830135345459,1895.4371337890625,0.0,155.15313720703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405720,299.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0904235839844,0.9990000128746032,1.0,0.5319640636444092,300.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0904235839844,0.9990000128746032,1.0,0.5601837635040283,299.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0904235839844,0.9990000128746032,1.0,0.4137498438358307,299.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0904235839844,0.9990000128746032,1.0,0.5601837635040283,299.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0904235839844,0.9990000128746032,1.0,2.657270669937134,296.09033203125,284.95001220703125,297.5321044921875,292.09326171875,297.5323181152344,299.7437438964844,296.0899963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978847503662,2.596621743577998e-05,4.393286228179932,1.0,0.050000000745058,0.0,298.3658142089844,410.0,8330.9072265625,0.0,13467.130859375,1.0,283.1499938964844,295.0234680175781,295.0914001464844,295.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245953619480133,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.92626953125,0.0,20.0830135345459,1895.4371337890625,0.0,155.15313720703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405780,299.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.07452392578125,0.9990000128746032,1.0,0.5319644212722778,300.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.07452392578125,0.9990000128746032,1.0,0.5601841807365417,299.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.07452392578125,0.9990000128746032,1.0,0.4137501120567322,299.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.07452392578125,0.9990000128746032,1.0,0.5601841807365417,299.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.07452392578125,0.9990000128746032,1.0,2.6572725772857666,296.074462890625,284.95001220703125,297.5145263671875,292.0881042480469,297.5147399902344,299.7438049316406,296.0741271972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.050000000745058,0.0,298.3641357421875,410.0,8320.8740234375,0.0,13467.138671875,1.0,283.1499938964844,295.0087280273437,295.0863342285156,295.7323303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242432773113251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.512451171875,0.0,20.0830135345459,1895.4371337890625,0.0,154.6060333251953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405840,299.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.07452392578125,0.9990000128746032,1.0,0.5319644212722778,300.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.07452392578125,0.9990000128746032,1.0,0.5601841807365417,299.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.07452392578125,0.9990000128746032,1.0,0.4137501120567322,299.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.07452392578125,0.9990000128746032,1.0,0.5601841807365417,299.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.07452392578125,0.9990000128746032,1.0,2.6572725772857666,296.074462890625,284.95001220703125,297.5145263671875,292.0881042480469,297.5147399902344,299.7438049316406,296.0741271972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.050000000745058,0.0,298.3641357421875,410.0,8320.8740234375,0.0,13467.138671875,1.0,283.1499938964844,295.0087280273437,295.0863342285156,295.7323303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242432773113251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.512451171875,0.0,20.0830135345459,1895.4371337890625,0.0,154.6060333251953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405900,299.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0666809082031,0.9990000128746032,1.0,0.5319646000862122,300.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0666809082031,0.9990000128746032,1.0,0.5601843595504761,299.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0666809082031,0.9990000128746032,1.0,0.4137502610683441,299.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0666809082031,0.9990000128746032,1.0,0.5601843595504761,299.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0666809082031,0.9990000128746032,1.0,2.657273292541504,296.0666198730469,284.95001220703125,297.505859375,292.0856018066406,297.50604248046875,299.74383544921875,296.0662841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010318756104,5.6799845695495605,2.596613194327801e-05,4.393259525299072,1.0,0.050000000745058,0.0,298.3633728027344,410.0,8315.9140625,0.0,13467.1416015625,1.0,283.1499938964844,295.0014343261719,295.0838623046875,295.7294311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240731954574585,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.339111328125,0.0,20.0830135345459,1895.4371337890625,0.0,154.34165954589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12405960,299.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0589294433594,0.9990000128746032,1.0,0.5319647789001465,300.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0589294433594,0.9990000128746032,1.0,0.5601845383644104,299.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0589294433594,0.9990000128746032,1.0,0.4137503802776336,299.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0589294433594,0.9990000128746032,1.0,0.5601845383644104,299.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0589294433594,0.9990000128746032,1.0,2.6572742462158203,296.0588684082031,284.95001220703125,297.49725341796875,292.0831604003906,297.4974365234375,299.7438659667969,296.0585327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680011749267578,5.679986000061035,2.596610829641577e-05,4.393252372741699,1.0,0.050000000745058,0.0,298.3627014160156,410.0,8310.99609375,0.0,13467.14453125,1.0,283.1499938964844,294.9942321777344,295.0814819335937,295.7265930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239101469516754,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.194091796875,0.0,20.0830135345459,1895.4371337890625,0.0,154.08816528320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406020,299.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0435485839844,0.9990000128746032,1.0,0.5319650173187256,300.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0435485839844,0.9990000128746032,1.0,0.5601847767829895,299.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0435485839844,0.9990000128746032,1.0,0.4137505888938904,299.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0435485839844,0.9990000128746032,1.0,0.5601847767829895,299.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0435485839844,0.9990000128746032,1.0,2.657275438308716,296.0434875488281,284.95001220703125,297.480224609375,292.07843017578125,297.4804077148437,299.743896484375,296.04315185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966064640670083e-05,4.393238544464111,1.0,0.050000000745058,0.0,298.3614501953125,410.0,8301.2431640625,0.0,13467.150390625,1.0,283.1499938964844,294.97998046875,295.07684326171875,295.7211303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235938251018524,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.9619140625,0.0,20.0830135345459,1895.4371337890625,0.0,153.59620666503906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406080,299.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0435485839844,0.9990000128746032,1.0,0.5319650173187256,300.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0435485839844,0.9990000128746032,1.0,0.5601847767829895,299.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0435485839844,0.9990000128746032,1.0,0.4137505888938904,299.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0435485839844,0.9990000128746032,1.0,0.5601847767829895,299.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0435485839844,0.9990000128746032,1.0,2.657275438308716,296.0434875488281,284.95001220703125,297.480224609375,292.07843017578125,297.4804077148437,299.743896484375,296.04315185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966064640670083e-05,4.393238544464111,1.0,0.050000000745058,0.0,298.3614501953125,410.0,8301.2431640625,0.0,13467.150390625,1.0,283.1499938964844,294.97998046875,295.07684326171875,295.7211303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235938251018524,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.9619140625,0.0,20.0830135345459,1895.4371337890625,0.0,153.59620666503906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406140,299.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.02838134765625,0.9990000128746032,1.0,0.5319652557373047,300.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.02838134765625,0.9990000128746032,1.0,0.5601850748062134,299.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.02838134765625,0.9990000128746032,1.0,0.4137507677078247,299.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.02838134765625,0.9990000128746032,1.0,0.5601850748062134,299.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.02838134765625,0.9990000128746032,1.0,2.657276630401612,296.0283203125,284.95001220703125,297.4634094238281,292.07391357421875,297.463623046875,299.743896484375,296.02801513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.050000000745058,0.0,298.3603820800781,410.0,8291.61328125,0.0,13467.1552734375,1.0,283.1499938964844,294.9659423828125,295.0723571777344,295.7158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232868015766144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.80078125,0.0,20.0830135345459,1895.4371337890625,0.0,153.11854553222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
