time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406200,299.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.02838134765625,0.9990000128746032,1.0,0.5319652557373047,300.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.02838134765625,0.9990000128746032,1.0,0.5601850748062134,299.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.02838134765625,0.9990000128746032,1.0,0.4137507677078247,299.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.02838134765625,0.9990000128746032,1.0,0.5601850748062134,299.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.02838134765625,0.9990000128746032,1.0,2.657276630401612,296.0283203125,284.95001220703125,297.4634094238281,292.07391357421875,297.463623046875,299.743896484375,296.02801513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.050000000745058,0.0,298.3603820800781,410.0,8291.61328125,0.0,13467.1552734375,1.0,283.1499938964844,294.9659423828125,295.0723571777344,295.7158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232868015766144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.80078125,0.0,20.0830135345459,1895.4371337890625,0.0,153.11854553222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406260,299.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.013427734375,0.9990000128746032,1.0,0.5319654941558838,300.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.013427734375,0.9990000128746032,1.0,0.5601852536201477,299.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.013427734375,0.9990000128746032,1.0,0.413750946521759,299.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.013427734375,0.9990000128746032,1.0,0.5601852536201477,299.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.013427734375,0.9990000128746032,1.0,2.657277822494507,296.01336669921875,284.95001220703125,297.44683837890625,292.0695495605469,297.447021484375,299.7438659667969,296.0130615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.5965993700083345e-05,4.393216609954834,1.0,0.050000000745058,0.0,298.35943603515625,410.0,8282.1005859375,0.0,13467.1591796875,1.0,283.1499938964844,294.9521179199219,295.06805419921875,295.710693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229869902133941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.70703125,0.0,20.0830135345459,1895.4371337890625,0.0,152.6519012451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406320,299.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.013427734375,0.9990000128746032,1.0,0.5319654941558838,300.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.013427734375,0.9990000128746032,1.0,0.5601852536201477,299.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.013427734375,0.9990000128746032,1.0,0.413750946521759,299.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.013427734375,0.9990000128746032,1.0,0.5601852536201477,299.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.013427734375,0.9990000128746032,1.0,2.657277822494507,296.01336669921875,284.95001220703125,297.44683837890625,292.0695495605469,297.447021484375,299.7438659667969,296.0130615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.5965993700083345e-05,4.393216609954834,1.0,0.050000000745058,0.0,298.35943603515625,410.0,8282.1005859375,0.0,13467.1591796875,1.0,283.1499938964844,294.9521179199219,295.06805419921875,295.710693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229869902133941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.70703125,0.0,20.0830135345459,1895.4371337890625,0.0,152.6519012451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406380,299.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9986572265625,0.9990000128746032,1.0,0.5319656729698181,300.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9986572265625,0.9990000128746032,1.0,0.5601854920387268,299.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9986572265625,0.9990000128746032,1.0,0.4137510657310486,299.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9986572265625,0.9990000128746032,1.0,0.5601854920387268,299.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9986572265625,0.9990000128746032,1.0,2.6572787761688232,295.99859619140625,284.95001220703125,297.4304504394531,292.0653381347656,297.4306335449219,299.74383544921875,295.9982604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.050000000745058,0.0,298.358642578125,410.0,8272.681640625,0.0,13467.1630859375,1.0,283.1499938964844,294.9384460449219,295.0638732910156,295.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3226922154426574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.671142578125,0.0,20.0830135345459,1895.4371337890625,0.0,152.19293212890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406440,299.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9986572265625,0.9990000128746032,1.0,0.5319656729698181,300.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9986572265625,0.9990000128746032,1.0,0.5601854920387268,299.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9986572265625,0.9990000128746032,1.0,0.4137510657310486,299.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9986572265625,0.9990000128746032,1.0,0.5601854920387268,299.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9986572265625,0.9990000128746032,1.0,2.6572787761688232,295.99859619140625,284.95001220703125,297.4304504394531,292.0653381347656,297.4306335449219,299.74383544921875,295.9982604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.050000000745058,0.0,298.358642578125,410.0,8272.681640625,0.0,13467.1630859375,1.0,283.1499938964844,294.9384460449219,295.0638732910156,295.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3226922154426574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.671142578125,0.0,20.0830135345459,1895.4371337890625,0.0,152.19293212890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406500,299.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9913024902344,0.9990000128746032,1.0,0.5319657325744629,300.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9913024902344,0.9990000128746032,1.0,0.5601855516433716,299.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9913024902344,0.9990000128746032,1.0,0.4137511551380157,299.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9913024902344,0.9990000128746032,1.0,0.5601855516433716,299.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9913024902344,0.9990000128746032,1.0,2.6572790145874023,295.9912414550781,284.95001220703125,297.4223022460937,292.06329345703125,297.4224853515625,299.7438049316406,295.9909362792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022239685059,5.679996490478516,2.5965951863327064e-05,4.393203258514404,1.0,0.050000000745058,0.0,298.3582458496094,410.0,8268.0029296875,0.0,13467.1650390625,1.0,283.1499938964844,294.931640625,295.06182861328125,295.7032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225450813770294,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3142.669189453125,0.0,20.0830135345459,1895.4371337890625,0.0,151.9637908935547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406560,299.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9840087890625,0.9990000128746032,1.0,0.5319658517837524,300.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9840087890625,0.9990000128746032,1.0,0.5601856112480164,299.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9840087890625,0.9990000128746032,1.0,0.4137512147426605,299.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9840087890625,0.9990000128746032,1.0,0.5601856112480164,299.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9840087890625,0.9990000128746032,1.0,2.6572794914245605,295.98394775390625,284.95001220703125,297.4142150878906,292.061279296875,297.41436767578125,299.7437744140625,295.9836120605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680023193359375,5.679996967315674,2.596593913040124e-05,4.393199443817139,1.0,0.050000000745058,0.0,298.3578796386719,410.0,8263.3525390625,0.0,13467.166015625,1.0,283.1499938964844,294.9248962402344,295.059814453125,295.7008361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322399765253067,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.6826171875,0.0,20.0830135345459,1895.4371337890625,0.0,151.73744201660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406620,299.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.969482421875,0.9990000128746032,1.0,0.531965970993042,300.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.969482421875,0.9990000128746032,1.0,0.5601857900619507,299.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.969482421875,0.9990000128746032,1.0,0.4137513041496277,299.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.969482421875,0.9990000128746032,1.0,0.5601857900619507,299.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.969482421875,0.9990000128746032,1.0,2.657280206680298,295.96942138671875,284.95001220703125,297.39813232421875,292.05731201171875,297.3982849121094,299.74334716796875,295.9691162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.5965915483539e-05,4.393192291259766,1.0,0.050000000745058,0.0,298.35723876953125,410.0,8254.0986328125,0.0,13467.1689453125,1.0,283.1499938964844,294.9114990234375,295.0558776855469,295.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221126198768616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.74365234375,0.0,20.0830135345459,1895.4371337890625,0.0,151.2899932861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406680,299.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.969482421875,0.9990000128746032,1.0,0.531965970993042,300.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.969482421875,0.9990000128746032,1.0,0.5601857900619507,299.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.969482421875,0.9990000128746032,1.0,0.4137513041496277,299.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.969482421875,0.9990000128746032,1.0,0.5601857900619507,299.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.969482421875,0.9990000128746032,1.0,2.657280206680298,295.96942138671875,284.95001220703125,297.39813232421875,292.05731201171875,297.3982849121094,299.74334716796875,295.9691162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.5965915483539e-05,4.393192291259766,1.0,0.050000000745058,0.0,298.35723876953125,410.0,8254.0986328125,0.0,13467.1689453125,1.0,283.1499938964844,294.9114990234375,295.0558776855469,295.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221126198768616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.74365234375,0.0,20.0830135345459,1895.4371337890625,0.0,151.2899932861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406740,299.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9551086425781,0.9990000128746032,1.0,0.5319661498069763,300.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9551086425781,0.9990000128746032,1.0,0.560185968875885,299.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9551086425781,0.9990000128746032,1.0,0.4137514233589172,299.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9551086425781,0.9990000128746032,1.0,0.560185968875885,299.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9551086425781,0.9990000128746032,1.0,2.657280921936035,295.9550476074219,284.95001220703125,297.38214111328125,292.0534362792969,297.38232421875,299.7427062988281,295.9547424316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026054382324,5.680000305175781,2.596589365566615e-05,4.393185138702393,1.0,0.050000000745058,0.0,298.3565979003906,410.0,8244.892578125,0.0,13467.171875,1.0,283.1499938964844,294.89825439453125,295.0520324707031,295.6914978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218354284763336,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.849609375,0.0,20.0830135345459,1895.4371337890625,0.0,150.85792541503906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406800,299.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9551086425781,0.9990000128746032,1.0,0.5319661498069763,300.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9551086425781,0.9990000128746032,1.0,0.560185968875885,299.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9551086425781,0.9990000128746032,1.0,0.4137514233589172,299.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9551086425781,0.9990000128746032,1.0,0.560185968875885,299.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9551086425781,0.9990000128746032,1.0,2.657280921936035,295.9550476074219,284.95001220703125,297.38214111328125,292.0534362792969,297.38232421875,299.7427062988281,295.9547424316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026054382324,5.680000305175781,2.596589365566615e-05,4.393185138702393,1.0,0.050000000745058,0.0,298.3565979003906,410.0,8244.892578125,0.0,13467.171875,1.0,283.1499938964844,294.89825439453125,295.0520324707031,295.6914978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218354284763336,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.849609375,0.0,20.0830135345459,1895.4371337890625,0.0,150.85792541503906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406860,299.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9407958984375,0.9990000128746032,1.0,0.5319662690162659,300.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9407958984375,0.9990000128746032,1.0,0.5601860880851746,299.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9407958984375,0.9990000128746032,1.0,0.4137515425682068,299.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9407958984375,0.9990000128746032,1.0,0.5601860880851746,299.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9407958984375,0.9990000128746032,1.0,2.6572816371917725,295.94073486328125,284.95001220703125,297.36627197265625,292.04962158203125,297.3664245605469,299.74200439453125,295.9404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001735687256,2.5965871827793308e-05,4.393178939819336,1.0,0.050000000745058,0.0,298.3559875488281,410.0,8235.7255859375,0.0,13467.1748046875,1.0,283.1499938964844,294.88507080078125,295.0482482910156,295.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3215658068656921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.98583984375,0.0,20.0830135345459,1895.4371337890625,0.0,150.43748474121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406920,299.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9407958984375,0.9990000128746032,1.0,0.5319662690162659,300.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9407958984375,0.9990000128746032,1.0,0.5601860880851746,299.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9407958984375,0.9990000128746032,1.0,0.4137515425682068,299.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9407958984375,0.9990000128746032,1.0,0.5601860880851746,299.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9407958984375,0.9990000128746032,1.0,2.6572816371917725,295.94073486328125,284.95001220703125,297.36627197265625,292.04962158203125,297.3664245605469,299.74200439453125,295.9404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001735687256,2.5965871827793308e-05,4.393178939819336,1.0,0.050000000745058,0.0,298.3559875488281,410.0,8235.7255859375,0.0,13467.1748046875,1.0,283.1499938964844,294.88507080078125,295.0482482910156,295.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3215658068656921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.98583984375,0.0,20.0830135345459,1895.4371337890625,0.0,150.43748474121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12406980,299.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.92657470703125,0.9990000128746032,1.0,0.5319663882255554,300.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.92657470703125,0.9990000128746032,1.0,0.5601862072944641,299.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.92657470703125,0.9990000128746032,1.0,0.4137516319751739,299.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.92657470703125,0.9990000128746032,1.0,0.5601862072944641,299.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.92657470703125,0.9990000128746032,1.0,2.6572823524475098,295.926513671875,284.95001220703125,297.3504333496094,292.0458374023437,297.3506164550781,299.7413635253906,295.9262084960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.680002689361572,2.596585181890987e-05,4.393172264099121,1.0,0.050000000745058,0.0,298.3554077148437,410.0,8226.58984375,0.0,13467.177734375,1.0,283.1499938964844,294.8719787597656,295.0445251464844,295.6824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213021755218506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.145263671875,0.0,20.0830135345459,1895.4371337890625,0.0,150.0262451171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407040,299.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.92657470703125,0.9990000128746032,1.0,0.5319663882255554,300.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.92657470703125,0.9990000128746032,1.0,0.5601862072944641,299.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.92657470703125,0.9990000128746032,1.0,0.4137516319751739,299.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.92657470703125,0.9990000128746032,1.0,0.5601862072944641,299.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.92657470703125,0.9990000128746032,1.0,2.6572823524475098,295.926513671875,284.95001220703125,297.3504333496094,292.0458374023437,297.3506164550781,299.7413635253906,295.9262084960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.680002689361572,2.596585181890987e-05,4.393172264099121,1.0,0.050000000745058,0.0,298.3554077148437,410.0,8226.58984375,0.0,13467.177734375,1.0,283.1499938964844,294.8719787597656,295.0445251464844,295.6824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213021755218506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.145263671875,0.0,20.0830135345459,1895.4371337890625,0.0,150.0262451171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407100,299.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9194641113281,0.9990000128746032,1.0,0.5319664478302002,300.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9194641113281,0.9990000128746032,1.0,0.5601862668991089,299.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9194641113281,0.9990000128746032,1.0,0.4137516915798187,299.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9194641113281,0.9990000128746032,1.0,0.5601862668991089,299.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9194641113281,0.9990000128746032,1.0,2.657282590866089,295.9194030761719,284.95001220703125,297.3425598144531,292.0439758300781,297.3427124023437,299.7410583496094,295.9190979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680029392242432,5.680003643035889,2.5965840904973447e-05,4.393168926239014,1.0,0.050000000745058,0.0,298.3551025390625,410.0,8222.029296875,0.0,13467.1787109375,1.0,283.1499938964844,294.8654479980469,295.04266357421875,295.6802673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211722075939178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3123.231201171875,0.0,20.0830135345459,1895.4371337890625,0.0,149.8234405517578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407160,299.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.912353515625,0.9990000128746032,1.0,0.531966507434845,300.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.912353515625,0.9990000128746032,1.0,0.5601863861083984,299.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.912353515625,0.9990000128746032,1.0,0.4137517511844635,299.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.912353515625,0.9990000128746032,1.0,0.5601863861083984,299.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.912353515625,0.9990000128746032,1.0,2.657282829284668,295.91229248046875,284.95001220703125,297.33465576171875,292.0421142578125,297.3348388671875,299.7407531738281,295.9119873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030345916748,5.680004119873047,2.5965829991037023e-05,4.393165588378906,1.0,0.050000000745058,0.0,298.35479736328125,410.0,8217.4697265625,0.0,13467.1806640625,1.0,283.1499938964844,294.85894775390625,295.0408020019531,295.67803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210439085960388,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.32080078125,0.0,20.0830135345459,1895.4371337890625,0.0,149.62319946289062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407220,299.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.898193359375,0.9990000128746032,1.0,0.5319666862487793,300.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.898193359375,0.9990000128746032,1.0,0.560186505317688,299.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.898193359375,0.9990000128746032,1.0,0.4137518405914306,299.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.898193359375,0.9990000128746032,1.0,0.560186505317688,299.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.898193359375,0.9990000128746032,1.0,2.6572835445404053,295.89813232421875,284.95001220703125,297.31890869140625,292.0383605957031,297.319091796875,299.7402038574219,295.8978271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.6800055503845215,2.5965808163164183e-05,4.393158912658691,1.0,0.050000000745058,0.0,298.35418701171875,410.0,8208.3505859375,0.0,13467.1826171875,1.0,283.1499938964844,294.8459167480469,295.037109375,295.6736145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207907080650329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.505859375,0.0,20.0830135345459,1895.4371337890625,0.0,149.22793579101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407280,299.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.898193359375,0.9990000128746032,1.0,0.5319666862487793,300.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.898193359375,0.9990000128746032,1.0,0.560186505317688,299.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.898193359375,0.9990000128746032,1.0,0.4137518405914306,299.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.898193359375,0.9990000128746032,1.0,0.560186505317688,299.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.898193359375,0.9990000128746032,1.0,2.6572835445404053,295.89813232421875,284.95001220703125,297.31890869140625,292.0383605957031,297.319091796875,299.7402038574219,295.8978271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.6800055503845215,2.5965808163164183e-05,4.393158912658691,1.0,0.050000000745058,0.0,298.35418701171875,410.0,8208.3505859375,0.0,13467.1826171875,1.0,283.1499938964844,294.8459167480469,295.037109375,295.6736145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207907080650329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.505859375,0.0,20.0830135345459,1895.4371337890625,0.0,149.22793579101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407340,299.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.884033203125,0.9990000128746032,1.0,0.5319668054580688,300.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.884033203125,0.9990000128746032,1.0,0.5601866841316223,299.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.884033203125,0.9990000128746032,1.0,0.4137519598007202,299.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.884033203125,0.9990000128746032,1.0,0.5601866841316223,299.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.884033203125,0.9990000128746032,1.0,2.6572842597961426,295.88397216796875,284.95001220703125,297.3031616210937,292.0346069335937,297.3033142089844,299.7397155761719,295.8836669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.596578633529134e-05,4.393152236938477,1.0,0.050000000745058,0.0,298.35357666015625,410.0,8199.21875,0.0,13467.185546875,1.0,283.1499938964844,294.8329162597656,295.0333557128906,295.6691589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205426335334778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.693603515625,0.0,20.0830135345459,1895.4371337890625,0.0,148.84051513671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407400,299.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.884033203125,0.9990000128746032,1.0,0.5319668054580688,300.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.884033203125,0.9990000128746032,1.0,0.5601866841316223,299.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.884033203125,0.9990000128746032,1.0,0.4137519598007202,299.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.884033203125,0.9990000128746032,1.0,0.5601866841316223,299.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.884033203125,0.9990000128746032,1.0,2.6572842597961426,295.88397216796875,284.95001220703125,297.3031616210937,292.0346069335937,297.3033142089844,299.7397155761719,295.8836669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.596578633529134e-05,4.393152236938477,1.0,0.050000000745058,0.0,298.35357666015625,410.0,8199.21875,0.0,13467.185546875,1.0,283.1499938964844,294.8329162597656,295.0333557128906,295.6691589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205426335334778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.693603515625,0.0,20.0830135345459,1895.4371337890625,0.0,148.84051513671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407460,299.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8698425292969,0.9990000128746032,1.0,0.5319669246673584,300.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8698425292969,0.9990000128746032,1.0,0.5601868033409119,299.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8698425292969,0.9990000128746032,1.0,0.4137520492076874,299.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8698425292969,0.9990000128746032,1.0,0.5601868033409119,299.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8698425292969,0.9990000128746032,1.0,2.65728497505188,295.8697814941406,284.95001220703125,297.2873840332031,292.03082275390625,297.2875366210937,299.7392883300781,295.8694763183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.59657645074185e-05,4.393145084381104,1.0,0.050000000745058,0.0,298.3529357910156,410.0,8190.05908203125,0.0,13467.1884765625,1.0,283.1499938964844,294.8199157714844,295.02960205078125,295.6646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202994763851166,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.875732421875,0.0,20.0830135345459,1895.4371337890625,0.0,148.46063232421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407520,299.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8698425292969,0.9990000128746032,1.0,0.5319669246673584,300.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8698425292969,0.9990000128746032,1.0,0.5601868033409119,299.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8698425292969,0.9990000128746032,1.0,0.4137520492076874,299.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8698425292969,0.9990000128746032,1.0,0.5601868033409119,299.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8698425292969,0.9990000128746032,1.0,2.65728497505188,295.8697814941406,284.95001220703125,297.2873840332031,292.03082275390625,297.2875366210937,299.7392883300781,295.8694763183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.59657645074185e-05,4.393145084381104,1.0,0.050000000745058,0.0,298.3529357910156,410.0,8190.05908203125,0.0,13467.1884765625,1.0,283.1499938964844,294.8199157714844,295.02960205078125,295.6646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202994763851166,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.875732421875,0.0,20.0830135345459,1895.4371337890625,0.0,148.46063232421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407580,299.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8555908203125,0.9990000128746032,1.0,0.5319671034812927,300.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8555908203125,0.9990000128746032,1.0,0.5601869225502014,299.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8555908203125,0.9990000128746032,1.0,0.4137521684169769,299.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8555908203125,0.9990000128746032,1.0,0.5601869225502014,299.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8555908203125,0.9990000128746032,1.0,2.657285690307617,295.85552978515625,284.95001220703125,297.27154541015625,292.0269775390625,297.2716979980469,299.7389221191406,295.855224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.050000000745058,0.0,298.352294921875,410.0,8180.861328125,0.0,13467.19140625,1.0,283.1499938964844,294.806884765625,295.0257873535156,295.66015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200611770153045,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.047119140625,0.0,20.0830135345459,1895.4371337890625,0.0,148.08822631835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407640,299.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8555908203125,0.9990000128746032,1.0,0.5319671034812927,300.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8555908203125,0.9990000128746032,1.0,0.5601869225502014,299.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8555908203125,0.9990000128746032,1.0,0.4137521684169769,299.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8555908203125,0.9990000128746032,1.0,0.5601869225502014,299.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8555908203125,0.9990000128746032,1.0,2.657285690307617,295.85552978515625,284.95001220703125,297.27154541015625,292.0269775390625,297.2716979980469,299.7389221191406,295.855224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.050000000745058,0.0,298.352294921875,410.0,8180.861328125,0.0,13467.19140625,1.0,283.1499938964844,294.806884765625,295.0257873535156,295.66015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200611770153045,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.047119140625,0.0,20.0830135345459,1895.4371337890625,0.0,148.08822631835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407700,299.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.84844970703125,0.9990000128746032,1.0,0.5319671630859375,300.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.84844970703125,0.9990000128746032,1.0,0.560187041759491,299.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.84844970703125,0.9990000128746032,1.0,0.4137522280216217,299.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.84844970703125,0.9990000128746032,1.0,0.560187041759491,299.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.84844970703125,0.9990000128746032,1.0,2.6572861671447754,295.848388671875,284.95001220703125,297.2635803222656,292.0250244140625,297.2637634277344,299.73876953125,295.8480834960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.5965731765609235e-05,4.393135070800781,1.0,0.050000000745058,0.0,298.3519897460937,410.0,8176.23974609375,0.0,13467.1923828125,1.0,283.1499938964844,294.80035400390625,295.0238342285156,295.6578674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199440240859985,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.126220703125,0.0,20.0830135345459,1895.4371337890625,0.0,147.90512084960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407760,299.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.84130859375,0.9990000128746032,1.0,0.5319672226905823,300.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.84130859375,0.9990000128746032,1.0,0.5601871013641357,299.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.84130859375,0.9990000128746032,1.0,0.4137522876262665,299.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.84130859375,0.9990000128746032,1.0,0.5601871013641357,299.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.84130859375,0.9990000128746032,1.0,2.6572864055633545,295.8412475585937,284.95001220703125,297.255615234375,292.0230712890625,297.2557983398437,299.7386169433594,295.8409423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965720851672813e-05,4.393131732940674,1.0,0.050000000745058,0.0,298.3516845703125,410.0,8171.60009765625,0.0,13467.1943359375,1.0,283.1499938964844,294.7938232421875,295.0218811035156,295.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198277056217193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.197998046875,0.0,20.0830135345459,1895.4371337890625,0.0,147.72325134277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407820,299.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.826904296875,0.9990000128746032,1.0,0.5319673418998718,300.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.826904296875,0.9990000128746032,1.0,0.5601872205734253,299.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.826904296875,0.9990000128746032,1.0,0.4137523770332336,299.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.826904296875,0.9990000128746032,1.0,0.5601872205734253,299.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.826904296875,0.9990000128746032,1.0,2.657287120819092,295.82684326171875,284.95001220703125,297.2396240234375,292.01904296875,297.2397766113281,299.73834228515625,295.8265380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680012702941895,2.596570084278937e-05,4.393125057220459,1.0,0.050000000745058,0.0,298.3511047363281,410.0,8162.2734375,0.0,13467.1962890625,1.0,283.1499938964844,294.7806701660156,295.01788330078125,295.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195980191230774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.32080078125,0.0,20.0830135345459,1895.4371337890625,0.0,147.36404418945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407880,299.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.826904296875,0.9990000128746032,1.0,0.5319673418998718,300.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.826904296875,0.9990000128746032,1.0,0.5601872205734253,299.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.826904296875,0.9990000128746032,1.0,0.4137523770332336,299.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.826904296875,0.9990000128746032,1.0,0.5601872205734253,299.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.826904296875,0.9990000128746032,1.0,2.657287120819092,295.82684326171875,284.95001220703125,297.2396240234375,292.01904296875,297.2397766113281,299.73834228515625,295.8265380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680012702941895,2.596570084278937e-05,4.393125057220459,1.0,0.050000000745058,0.0,298.3511047363281,410.0,8162.2734375,0.0,13467.1962890625,1.0,283.1499938964844,294.7806701660156,295.01788330078125,295.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195980191230774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.32080078125,0.0,20.0830135345459,1895.4371337890625,0.0,147.36404418945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12407940,299.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8124084472656,0.9990000128746032,1.0,0.5319674611091614,300.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8124084472656,0.9990000128746032,1.0,0.5601873397827148,299.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8124084472656,0.9990000128746032,1.0,0.4137524664402008,299.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8124084472656,0.9990000128746032,1.0,0.5601873397827148,299.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8124084472656,0.9990000128746032,1.0,2.65728759765625,295.8123474121094,284.95001220703125,297.2234802246094,292.014892578125,297.2236328125,299.73809814453125,295.8120422363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568083390593e-05,4.3931193351745605,1.0,0.050000000745058,0.0,298.3505859375,410.0,8152.86962890625,0.0,13467.19921875,1.0,283.1499938964844,294.7674560546875,295.0137634277344,295.64599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3193727433681488,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.412353515625,0.0,20.0830135345459,1895.4371337890625,0.0,147.0116424560547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408000,299.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8124084472656,0.9990000128746032,1.0,0.5319674611091614,300.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8124084472656,0.9990000128746032,1.0,0.5601873397827148,299.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8124084472656,0.9990000128746032,1.0,0.4137524664402008,299.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8124084472656,0.9990000128746032,1.0,0.5601873397827148,299.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8124084472656,0.9990000128746032,1.0,2.65728759765625,295.8123474121094,284.95001220703125,297.2234802246094,292.014892578125,297.2236328125,299.73809814453125,295.8120422363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568083390593e-05,4.3931193351745605,1.0,0.050000000745058,0.0,298.3505859375,410.0,8152.86962890625,0.0,13467.19921875,1.0,283.1499938964844,294.7674560546875,295.0137634277344,295.64599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3193727433681488,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.412353515625,0.0,20.0830135345459,1895.4371337890625,0.0,147.0116424560547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408060,299.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7977905273437,0.9990000128746032,1.0,0.5319675803184509,300.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7977905273437,0.9990000128746032,1.0,0.5601874589920044,299.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7977905273437,0.9990000128746032,1.0,0.4137525558471679,299.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7977905273437,0.9990000128746032,1.0,0.5601874589920044,299.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7977905273437,0.9990000128746032,1.0,2.657288074493408,295.7977294921875,284.95001220703125,297.2071838378906,292.0106201171875,297.20733642578125,299.7378845214844,295.79742431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.050000000745058,0.0,298.3501281738281,410.0,8143.36328125,0.0,13467.201171875,1.0,283.1499938964844,294.7541198730469,295.0094909667969,295.6410217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191515505313873,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.462158203125,0.0,20.0830135345459,1895.4371337890625,0.0,146.66546630859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408120,299.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7977905273437,0.9990000128746032,1.0,0.5319675803184509,300.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7977905273437,0.9990000128746032,1.0,0.5601874589920044,299.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7977905273437,0.9990000128746032,1.0,0.4137525558471679,299.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7977905273437,0.9990000128746032,1.0,0.5601874589920044,299.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7977905273437,0.9990000128746032,1.0,2.657288074493408,295.7977294921875,284.95001220703125,297.2071838378906,292.0106201171875,297.20733642578125,299.7378845214844,295.79742431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.050000000745058,0.0,298.3501281738281,410.0,8143.36328125,0.0,13467.201171875,1.0,283.1499938964844,294.7541198730469,295.0094909667969,295.6410217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191515505313873,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.462158203125,0.0,20.0830135345459,1895.4371337890625,0.0,146.66546630859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408180,299.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830505371094,0.9990000128746032,1.0,0.5319676399230957,300.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830505371094,0.9990000128746032,1.0,0.5601875185966492,299.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830505371094,0.9990000128746032,1.0,0.4137526154518127,299.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830505371094,0.9990000128746032,1.0,0.5601875185966492,299.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830505371094,0.9990000128746032,1.0,2.6572885513305664,295.7829895019531,284.95001220703125,297.19073486328125,292.00616455078125,297.1908874511719,299.7377014160156,295.7826538085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565354906488e-05,4.393110752105713,1.0,0.050000000745058,0.0,298.34979248046875,410.0,8133.75244140625,0.0,13467.203125,1.0,283.1499938964844,294.7406616210937,295.00506591796875,295.6358947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189353048801422,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.467529296875,0.0,20.0830135345459,1895.4371337890625,0.0,146.3269500732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
