time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408240,299.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830505371094,0.9990000128746032,1.0,0.5319676399230957,300.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830505371094,0.9990000128746032,1.0,0.5601875185966492,299.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830505371094,0.9990000128746032,1.0,0.4137526154518127,299.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830505371094,0.9990000128746032,1.0,0.5601875185966492,299.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830505371094,0.9990000128746032,1.0,2.6572885513305664,295.7829895019531,284.95001220703125,297.19073486328125,292.00616455078125,297.1908874511719,299.7377014160156,295.7826538085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565354906488e-05,4.393110752105713,1.0,0.050000000745058,0.0,298.34979248046875,410.0,8133.75244140625,0.0,13467.203125,1.0,283.1499938964844,294.7406616210937,295.00506591796875,295.6358947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189353048801422,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.467529296875,0.0,20.0830135345459,1895.4371337890625,0.0,146.3269500732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408300,299.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7756042480469,0.9990000128746032,1.0,0.5319676399230957,300.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7756042480469,0.9990000128746032,1.0,0.560187578201294,299.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7756042480469,0.9990000128746032,1.0,0.4137526452541351,299.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7756042480469,0.9990000128746032,1.0,0.560187578201294,299.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7756042480469,0.9990000128746032,1.0,2.6572885513305664,295.7755432128906,284.95001220703125,297.18243408203125,292.0038757324219,297.1826171875,299.73760986328125,295.77520751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.680016040802002,2.596564809209667e-05,4.393109321594238,1.0,0.050000000745058,0.0,298.34967041015625,410.0,8128.90185546875,0.0,13467.203125,1.0,283.1499938964844,294.73388671875,295.0028076171875,295.6332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.318830132484436,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.45361328125,0.0,20.0830135345459,1895.4371337890625,0.0,146.16224670410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408360,299.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7680969238281,0.9990000128746032,1.0,0.5319676995277405,300.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7680969238281,0.9990000128746032,1.0,0.560187578201294,299.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7680969238281,0.9990000128746032,1.0,0.4137526452541351,299.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7680969238281,0.9990000128746032,1.0,0.560187578201294,299.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7680969238281,0.9990000128746032,1.0,2.657288789749145,295.7680358886719,284.95001220703125,297.174072265625,292.00152587890625,297.1742553710937,299.7375183105469,295.7677307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965646273107268e-05,4.393108367919922,1.0,0.050000000745058,0.0,298.3495788574219,410.0,8124.00439453125,0.0,13467.2041015625,1.0,283.1499938964844,294.7270812988281,295.0004577636719,295.63055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.318724125623703,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.417724609375,0.0,20.0830135345459,1895.4371337890625,0.0,145.9962158203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408420,299.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7529602050781,0.9990000128746032,1.0,0.5319676995277405,300.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7529602050781,0.9990000128746032,1.0,0.560187578201294,299.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7529602050781,0.9990000128746032,1.0,0.4137526452541351,299.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7529602050781,0.9990000128746032,1.0,0.560187578201294,299.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7529602050781,0.9990000128746032,1.0,2.657288789749145,295.7528991699219,284.95001220703125,297.1571960449219,291.9967041015625,297.1573791503906,299.7373352050781,295.7525634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965644454117864e-05,4.393107891082764,1.0,0.050000000745058,0.0,298.3495178222656,410.0,8114.12744140625,0.0,13467.2041015625,1.0,283.1499938964844,294.7133178710937,294.9956359863281,295.6250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185146152973175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.30126953125,0.0,20.0830135345459,1895.4371337890625,0.0,145.66802978515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408480,299.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7529602050781,0.9990000128746032,1.0,0.5319676995277405,300.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7529602050781,0.9990000128746032,1.0,0.560187578201294,299.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7529602050781,0.9990000128746032,1.0,0.4137526452541351,299.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7529602050781,0.9990000128746032,1.0,0.560187578201294,299.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7529602050781,0.9990000128746032,1.0,2.657288789749145,295.7528991699219,284.95001220703125,297.1571960449219,291.9967041015625,297.1573791503906,299.7373352050781,295.7525634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965644454117864e-05,4.393107891082764,1.0,0.050000000745058,0.0,298.3495178222656,410.0,8114.12744140625,0.0,13467.2041015625,1.0,283.1499938964844,294.7133178710937,294.9956359863281,295.6250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185146152973175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.30126953125,0.0,20.0830135345459,1895.4371337890625,0.0,145.66802978515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408540,299.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7376403808594,0.9990000128746032,1.0,0.5319676399230957,300.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7376403808594,0.9990000128746032,1.0,0.560187578201294,299.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7376403808594,0.9990000128746032,1.0,0.4137526452541351,299.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7376403808594,0.9990000128746032,1.0,0.560187578201294,299.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7376403808594,0.9990000128746032,1.0,2.6572885513305664,295.737548828125,284.95001220703125,297.1401062011719,291.9916381835937,297.1402587890625,299.7371826171875,295.7372436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.680016040802002,2.5965649911086075e-05,4.393109321594238,1.0,0.050000000745058,0.0,298.34967041015625,410.0,8104.10107421875,0.0,13467.203125,1.0,283.1499938964844,294.6993713378906,294.9906005859375,295.6192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183090090751648,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.11962890625,0.0,20.0830135345459,1895.4371337890625,0.0,145.3458251953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408600,299.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7376403808594,0.9990000128746032,1.0,0.5319676399230957,300.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7376403808594,0.9990000128746032,1.0,0.560187578201294,299.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7376403808594,0.9990000128746032,1.0,0.4137526452541351,299.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7376403808594,0.9990000128746032,1.0,0.560187578201294,299.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7376403808594,0.9990000128746032,1.0,2.6572885513305664,295.737548828125,284.95001220703125,297.1401062011719,291.9916381835937,297.1402587890625,299.7371826171875,295.7372436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.680016040802002,2.5965649911086075e-05,4.393109321594238,1.0,0.050000000745058,0.0,298.34967041015625,410.0,8104.10107421875,0.0,13467.203125,1.0,283.1499938964844,294.6993713378906,294.9906005859375,295.6192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183090090751648,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.11962890625,0.0,20.0830135345459,1895.4371337890625,0.0,145.3458251953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408660,299.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7220153808594,0.9990000128746032,1.0,0.5319675803184509,300.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7220153808594,0.9990000128746032,1.0,0.5601874589920044,299.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7220153808594,0.9990000128746032,1.0,0.4137525558471679,299.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7220153808594,0.9990000128746032,1.0,0.5601874589920044,299.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7220153808594,0.9990000128746032,1.0,2.657288312911988,295.7219543457031,284.95001220703125,297.1227111816406,291.986328125,297.12286376953125,299.7369689941406,295.7216186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.59656626440119e-05,4.393113136291504,1.0,0.050000000745058,0.0,298.3500366210937,410.0,8093.892578125,0.0,13467.201171875,1.0,283.1499938964844,294.6852111816406,294.9852905273437,295.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181045651435852,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3069.855224609375,0.0,20.0830135345459,1895.4371337890625,0.0,145.02532958984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408720,299.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7220153808594,0.9990000128746032,1.0,0.5319675803184509,300.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7220153808594,0.9990000128746032,1.0,0.5601874589920044,299.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7220153808594,0.9990000128746032,1.0,0.4137525558471679,299.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7220153808594,0.9990000128746032,1.0,0.5601874589920044,299.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7220153808594,0.9990000128746032,1.0,2.657288312911988,295.7219543457031,284.95001220703125,297.1227111816406,291.986328125,297.12286376953125,299.7369689941406,295.7216186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.59656626440119e-05,4.393113136291504,1.0,0.050000000745058,0.0,298.3500366210937,410.0,8093.892578125,0.0,13467.201171875,1.0,283.1499938964844,294.6852111816406,294.9852905273437,295.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181045651435852,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3069.855224609375,0.0,20.0830135345459,1895.4371337890625,0.0,145.02532958984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408780,299.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7062072753906,0.9990000128746032,1.0,0.5319674611091614,300.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7062072753906,0.9990000128746032,1.0,0.5601873397827148,299.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7062072753906,0.9990000128746032,1.0,0.4137524664402008,299.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7062072753906,0.9990000128746032,1.0,0.5601873397827148,299.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7062072753906,0.9990000128746032,1.0,2.65728759765625,295.70611572265625,284.95001220703125,297.10504150390625,291.9807434082031,297.1051940917969,299.7367553710937,295.7057800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568265289534e-05,4.393119812011719,1.0,0.050000000745058,0.0,298.3506164550781,410.0,8083.5205078125,0.0,13467.19921875,1.0,283.1499938964844,294.6708374023437,294.979736328125,295.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179046809673309,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.514892578125,0.0,20.0830135345459,1895.4371337890625,0.0,144.7119140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408840,299.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7062072753906,0.9990000128746032,1.0,0.5319674611091614,300.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7062072753906,0.9990000128746032,1.0,0.5601873397827148,299.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7062072753906,0.9990000128746032,1.0,0.4137524664402008,299.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7062072753906,0.9990000128746032,1.0,0.5601873397827148,299.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7062072753906,0.9990000128746032,1.0,2.65728759765625,295.70611572265625,284.95001220703125,297.10504150390625,291.9807434082031,297.1051940917969,299.7367553710937,295.7057800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568265289534e-05,4.393119812011719,1.0,0.050000000745058,0.0,298.3506164550781,410.0,8083.5205078125,0.0,13467.19921875,1.0,283.1499938964844,294.6708374023437,294.979736328125,295.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179046809673309,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.514892578125,0.0,20.0830135345459,1895.4371337890625,0.0,144.7119140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408900,299.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6981811523437,0.9990000128746032,1.0,0.5319673418998718,300.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6981811523437,0.9990000128746032,1.0,0.5601872801780701,299.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6981811523437,0.9990000128746032,1.0,0.413752406835556,299.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6981811523437,0.9990000128746032,1.0,0.5601872801780701,299.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6981811523437,0.9990000128746032,1.0,2.657287120819092,295.6981201171875,284.95001220703125,297.0960693359375,291.97784423828125,297.09625244140625,299.73663330078125,295.69775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124103546143,1.0,0.050000000745058,0.0,298.3510131835937,410.0,8078.26123046875,0.0,13467.197265625,1.0,283.1499938964844,294.66357421875,294.9768371582031,295.6036682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178068697452545,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.3134765625,0.0,20.0830135345459,1895.4371337890625,0.0,144.55848693847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12408960,299.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6900939941406,0.9990000128746032,1.0,0.531967282295227,300.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6900939941406,0.9990000128746032,1.0,0.5601871609687805,299.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6900939941406,0.9990000128746032,1.0,0.4137523174285888,299.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6900939941406,0.9990000128746032,1.0,0.5601871609687805,299.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6900939941406,0.9990000128746032,1.0,2.6572866439819336,295.6900329589844,284.95001220703125,297.0870361328125,291.9748840332031,297.08721923828125,299.7364501953125,295.6896667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.59657135757152e-05,4.393129348754883,1.0,0.050000000745058,0.0,298.3514709472656,410.0,8072.94970703125,0.0,13467.1953125,1.0,283.1499938964844,294.6562805175781,294.9739074707031,295.6003723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177110552787781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.09033203125,0.0,20.0830135345459,1895.4371337890625,0.0,144.4081573486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409020,299.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.67364501953125,0.9990000128746032,1.0,0.5319669842720032,300.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.67364501953125,0.9990000128746032,1.0,0.5601868629455566,299.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.67364501953125,0.9990000128746032,1.0,0.4137521088123321,299.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.67364501953125,0.9990000128746032,1.0,0.5601868629455566,299.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.67364501953125,0.9990000128746032,1.0,2.657285451889038,295.673583984375,284.95001220703125,297.0686950683594,291.9686889648437,297.0688781738281,299.73553466796875,295.6732177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680009365081787,2.596575359348208e-05,4.393141746520996,1.0,0.050000000745058,0.0,298.3526306152344,410.0,8062.1650390625,0.0,13467.189453125,1.0,283.1499938964844,294.641357421875,294.9677124023437,295.5934143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175143599510193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.551513671875,0.0,20.0830135345459,1895.4371337890625,0.0,144.0995330810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409080,299.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.67364501953125,0.9990000128746032,1.0,0.5319669842720032,300.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.67364501953125,0.9990000128746032,1.0,0.5601868629455566,299.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.67364501953125,0.9990000128746032,1.0,0.4137521088123321,299.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.67364501953125,0.9990000128746032,1.0,0.5601868629455566,299.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.67364501953125,0.9990000128746032,1.0,2.657285451889038,295.673583984375,284.95001220703125,297.0686950683594,291.9686889648437,297.0688781738281,299.73553466796875,295.6732177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680009365081787,2.596575359348208e-05,4.393141746520996,1.0,0.050000000745058,0.0,298.3526306152344,410.0,8062.1650390625,0.0,13467.189453125,1.0,283.1499938964844,294.641357421875,294.9677124023437,295.5934143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175143599510193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.551513671875,0.0,20.0830135345459,1895.4371337890625,0.0,144.0995330810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409140,299.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6568908691406,0.9990000128746032,1.0,0.5319666862487793,300.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6568908691406,0.9990000128746032,1.0,0.560186505317688,299.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6568908691406,0.9990000128746032,1.0,0.413751870393753,299.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6568908691406,0.9990000128746032,1.0,0.560186505317688,299.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6568908691406,0.9990000128746032,1.0,2.6572837829589844,295.6568298339844,284.95001220703125,297.04998779296875,291.9621887207031,297.0501403808594,299.734619140625,295.6564636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.5965804525185376e-05,4.393157958984375,1.0,0.050000000745058,0.0,298.3540954589844,410.0,8051.13037109375,0.0,13467.18359375,1.0,283.1499938964844,294.626220703125,294.9612121582031,295.5861511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173213899135589,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.91162109375,0.0,20.0830135345459,1895.4371337890625,0.0,143.79661560058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409200,299.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6568908691406,0.9990000128746032,1.0,0.5319666862487793,300.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6568908691406,0.9990000128746032,1.0,0.560186505317688,299.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6568908691406,0.9990000128746032,1.0,0.413751870393753,299.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6568908691406,0.9990000128746032,1.0,0.560186505317688,299.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6568908691406,0.9990000128746032,1.0,2.6572837829589844,295.6568298339844,284.95001220703125,297.04998779296875,291.9621887207031,297.0501403808594,299.734619140625,295.6564636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.5965804525185376e-05,4.393157958984375,1.0,0.050000000745058,0.0,298.3540954589844,410.0,8051.13037109375,0.0,13467.18359375,1.0,283.1499938964844,294.626220703125,294.9612121582031,295.5861511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173213899135589,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.91162109375,0.0,20.0830135345459,1895.4371337890625,0.0,143.79661560058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409260,299.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6379699707031,0.9990000128746032,1.0,0.5319662690162659,300.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6379699707031,0.9990000128746032,1.0,0.5601860880851746,299.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6379699707031,0.9990000128746032,1.0,0.4137515127658844,299.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6379699707031,0.9990000128746032,1.0,0.5601860880851746,299.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6379699707031,0.9990000128746032,1.0,2.6572816371917725,295.63787841796875,284.95001220703125,297.028076171875,291.9543762207031,297.0282897949219,299.73358154296875,295.637451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001258850098,2.596587364678271e-05,4.393178939819336,1.0,0.050000000745058,0.0,298.35601806640625,410.0,8037.27587890625,0.0,13467.1748046875,1.0,283.1499938964844,294.610107421875,294.9539794921875,295.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3172492086887359,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.923583984375,0.0,20.0830135345459,1895.4371337890625,0.0,143.68328857421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409320,299.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6379699707031,0.9990000128746032,1.0,0.5319662690162659,300.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6379699707031,0.9990000128746032,1.0,0.5601860880851746,299.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6379699707031,0.9990000128746032,1.0,0.4137515127658844,299.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6379699707031,0.9990000128746032,1.0,0.5601860880851746,299.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6379699707031,0.9990000128746032,1.0,2.6572816371917725,295.63787841796875,284.95001220703125,297.028076171875,291.9543762207031,297.0282897949219,299.73358154296875,295.637451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001258850098,2.596587364678271e-05,4.393178939819336,1.0,0.050000000745058,0.0,298.35601806640625,410.0,8037.27587890625,0.0,13467.1748046875,1.0,283.1499938964844,294.610107421875,294.9539794921875,295.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3172492086887359,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.923583984375,0.0,20.0830135345459,1895.4371337890625,0.0,143.68328857421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409380,299.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6141052246094,0.9990000128746032,1.0,0.5319656729698181,300.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6141052246094,0.9990000128746032,1.0,0.5601854920387268,299.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6141052246094,0.9990000128746032,1.0,0.4137510657310486,299.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6141052246094,0.9990000128746032,1.0,0.5601854920387268,299.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6141052246094,0.9990000128746032,1.0,2.6572787761688232,295.614013671875,284.95001220703125,297.0003662109375,291.9443359375,297.00054931640625,299.7320861816406,295.6134338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.050000000745058,0.0,298.3586120605469,410.0,8018.83837890625,0.0,13467.1630859375,1.0,283.1499938964844,294.5909118652344,294.9447937011719,295.5685729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173699975013733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.86767578125,0.0,20.0830135345459,1895.4371337890625,0.0,143.87294006347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409440,299.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6141052246094,0.9990000128746032,1.0,0.5319656729698181,300.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6141052246094,0.9990000128746032,1.0,0.5601854920387268,299.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6141052246094,0.9990000128746032,1.0,0.4137510657310486,299.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6141052246094,0.9990000128746032,1.0,0.5601854920387268,299.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6141052246094,0.9990000128746032,1.0,2.6572787761688232,295.614013671875,284.95001220703125,297.0003662109375,291.9443359375,297.00054931640625,299.7320861816406,295.6134338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.050000000745058,0.0,298.3586120605469,410.0,8018.83837890625,0.0,13467.1630859375,1.0,283.1499938964844,294.5909118652344,294.9447937011719,295.5685729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173699975013733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.86767578125,0.0,20.0830135345459,1895.4371337890625,0.0,143.87294006347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409500,299.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6004333496094,0.9990000128746032,1.0,0.5319653153419495,300.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6004333496094,0.9990000128746032,1.0,0.5601851344108582,299.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6004333496094,0.9990000128746032,1.0,0.4137508273124695,299.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6004333496094,0.9990000128746032,1.0,0.5601851344108582,299.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6004333496094,0.9990000128746032,1.0,2.657277107238769,295.6003112792969,284.95001220703125,296.98443603515625,291.93853759765625,296.9847717285156,299.7310791015625,295.5997009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.596601734694559e-05,4.393223762512207,1.0,0.050000000745058,0.0,298.360107421875,410.0,8008.451171875,0.0,13467.15625,1.0,283.1499938964844,294.579833984375,294.9393310546875,295.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174701333045959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.35595703125,0.0,20.0830135345459,1895.4371337890625,0.0,144.03012084960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409560,299.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.58544921875,0.9990000128746032,1.0,0.5319649577140808,300.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.58544921875,0.9990000128746032,1.0,0.5601847171783447,299.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.58544921875,0.9990000128746032,1.0,0.4137505292892456,299.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.58544921875,0.9990000128746032,1.0,0.5601847171783447,299.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.58544921875,0.9990000128746032,1.0,2.6572751998901367,295.5853271484375,284.95001220703125,296.9672241210937,291.9322509765625,296.967529296875,299.7298583984375,295.58465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014133453369,5.679987907409668,2.5966075554606505e-05,4.393241882324219,1.0,0.050000000745058,0.0,298.3617858886719,410.0,7997.2138671875,0.0,13467.1484375,1.0,283.1499938964844,294.5675964355469,294.9331359863281,295.5562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175673484802246,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.464599609375,0.0,20.0830135345459,1895.4371337890625,0.0,144.1826629638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409620,299.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5521240234375,0.9990000128746032,1.0,0.531964123249054,300.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5521240234375,0.9990000128746032,1.0,0.5601838827133179,299.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5521240234375,0.9990000128746032,1.0,0.4137499034404754,299.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5521240234375,0.9990000128746032,1.0,0.5601838827133179,299.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5521240234375,0.9990000128746032,1.0,2.657271146774292,295.5519714355469,284.95001220703125,296.9289855957031,291.918212890625,296.9293212890625,299.7267150878906,295.5512084960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.67997932434082,2.596620470285416e-05,4.393282413482666,1.0,0.050000000745058,0.0,298.3654479980469,410.0,7972.66943359375,0.0,13467.1328125,1.0,283.1499938964844,294.5399169921875,294.9189147949219,295.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177110552787781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.68408203125,0.0,20.0830135345459,1895.4371337890625,0.0,144.40817260742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409680,299.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5521240234375,0.9990000128746032,1.0,0.531964123249054,300.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5521240234375,0.9990000128746032,1.0,0.5601838827133179,299.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5521240234375,0.9990000128746032,1.0,0.4137499034404754,299.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5521240234375,0.9990000128746032,1.0,0.5601838827133179,299.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5521240234375,0.9990000128746032,1.0,2.657271146774292,295.5519714355469,284.95001220703125,296.9289855957031,291.918212890625,296.9293212890625,299.7267150878906,295.5512084960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.67997932434082,2.596620470285416e-05,4.393282413482666,1.0,0.050000000745058,0.0,298.3654479980469,410.0,7972.66943359375,0.0,13467.1328125,1.0,283.1499938964844,294.5399169921875,294.9189147949219,295.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177110552787781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.68408203125,0.0,20.0830135345459,1895.4371337890625,0.0,144.40817260742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409740,299.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.9990000128746032,1.0,0.5319632291793823,299.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.9990000128746032,1.0,0.5601828694343567,299.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.9990000128746032,1.0,0.4137491881847381,299.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.9990000128746032,1.0,0.5601828694343567,299.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.9990000128746032,1.0,2.65726637840271,295.5142822265625,284.95001220703125,296.88604736328125,291.90234375,296.88641357421875,299.7226257324219,295.5134582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679969787597656,2.596635022200644e-05,4.393327713012695,1.0,0.050000000745058,0.0,298.3695678710937,410.0,7945.56591796875,0.0,13467.1142578125,1.0,283.1499938964844,294.5080871582031,294.9024658203125,295.5235290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177257776260376,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.610107421875,0.0,20.0830135345459,1895.4371337890625,0.0,144.43124389648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409800,299.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.9990000128746032,1.0,0.5319632291793823,299.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.9990000128746032,1.0,0.5601828694343567,299.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.9990000128746032,1.0,0.4137491881847381,299.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.9990000128746032,1.0,0.5601828694343567,299.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.9990000128746032,1.0,2.65726637840271,295.5142822265625,284.95001220703125,296.88604736328125,291.90234375,296.88641357421875,299.7226257324219,295.5134582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679969787597656,2.596635022200644e-05,4.393327713012695,1.0,0.050000000745058,0.0,298.3695678710937,410.0,7945.56591796875,0.0,13467.1142578125,1.0,283.1499938964844,294.5080871582031,294.9024658203125,295.5235290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177257776260376,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.610107421875,0.0,20.0830135345459,1895.4371337890625,0.0,144.43124389648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409860,299.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4728698730469,0.9990000128746032,1.0,0.5319622159004211,299.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4728698730469,0.9990000128746032,1.0,0.5601818561553955,299.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4728698730469,0.9990000128746032,1.0,0.4137483835220337,299.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4728698730469,0.9990000128746032,1.0,0.5601818561553955,299.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4728698730469,0.9990000128746032,1.0,2.657261371612549,295.4726867675781,284.95001220703125,296.8387451171875,291.8847961425781,296.8392028808594,299.717529296875,295.47174072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679985523223877,5.679959774017334,2.596650847408455e-05,4.39337682723999,1.0,0.050000000745058,0.0,298.3740539550781,410.0,7916.1494140625,0.0,13467.09375,1.0,283.1499938964844,294.472412109375,294.8841857910156,295.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175937831401825,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.374267578125,0.0,20.0830135345459,1895.4371337890625,0.0,144.2241668701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409920,299.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4728698730469,0.9990000128746032,1.0,0.5319622159004211,299.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4728698730469,0.9990000128746032,1.0,0.5601818561553955,299.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4728698730469,0.9990000128746032,1.0,0.4137483835220337,299.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4728698730469,0.9990000128746032,1.0,0.5601818561553955,299.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4728698730469,0.9990000128746032,1.0,2.657261371612549,295.4726867675781,284.95001220703125,296.8387451171875,291.8847961425781,296.8392028808594,299.717529296875,295.47174072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679985523223877,5.679959774017334,2.596650847408455e-05,4.39337682723999,1.0,0.050000000745058,0.0,298.3740539550781,410.0,7916.1494140625,0.0,13467.09375,1.0,283.1499938964844,294.472412109375,294.8841857910156,295.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175937831401825,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.374267578125,0.0,20.0830135345459,1895.4371337890625,0.0,144.2241668701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12409980,299.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.42742919921875,0.9990000128746032,1.0,0.5319611430168152,299.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.42742919921875,0.9990000128746032,1.0,0.5601807236671448,299.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.42742919921875,0.9990000128746032,1.0,0.4137475490570068,299.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.42742919921875,0.9990000128746032,1.0,0.5601807236671448,299.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.42742919921875,0.9990000128746032,1.0,2.6572561264038086,295.42724609375,284.95001220703125,296.7874755859375,291.8656311035156,296.7878723144531,299.7113647460937,295.4262390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679974555969238,5.679948329925537,2.596667764009908e-05,4.393429279327393,1.0,0.050000000745058,0.0,298.3788757324219,410.0,7884.517578125,0.0,13467.072265625,1.0,283.1499938964844,294.4330139160156,294.86431884765625,295.4820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173154890537262,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2991.0283203125,0.0,20.0830135345459,1895.4371337890625,0.0,143.78736877441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410040,299.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.42742919921875,0.9990000128746032,1.0,0.5319611430168152,299.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.42742919921875,0.9990000128746032,1.0,0.5601807236671448,299.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.42742919921875,0.9990000128746032,1.0,0.4137475490570068,299.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.42742919921875,0.9990000128746032,1.0,0.5601807236671448,299.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.42742919921875,0.9990000128746032,1.0,2.6572561264038086,295.42724609375,284.95001220703125,296.7874755859375,291.8656311035156,296.7878723144531,299.7113647460937,295.4262390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679974555969238,5.679948329925537,2.596667764009908e-05,4.393429279327393,1.0,0.050000000745058,0.0,298.3788757324219,410.0,7884.517578125,0.0,13467.072265625,1.0,283.1499938964844,294.4330139160156,294.86431884765625,295.4820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173154890537262,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2991.0283203125,0.0,20.0830135345459,1895.4371337890625,0.0,143.78736877441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410100,299.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.40362548828125,0.9990000128746032,1.0,0.5319606065750122,299.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.40362548828125,0.9990000128746032,1.0,0.560180127620697,299.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.40362548828125,0.9990000128746032,1.0,0.4137471318244934,299.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.40362548828125,0.9990000128746032,1.0,0.560180127620697,299.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.40362548828125,0.9990000128746032,1.0,2.65725326538086,295.4034423828125,284.95001220703125,296.7604675292969,291.8554992675781,296.760986328125,299.7079772949219,295.40240478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676495159045e-05,4.393456935882568,1.0,0.050000000745058,0.0,298.38134765625,410.0,7868.095703125,0.0,13467.060546875,1.0,283.1499938964844,294.4122314453125,294.8539428710937,295.4706726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171418905258178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.532470703125,0.0,20.0830135345459,1895.4371337890625,0.0,143.51480102539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410160,299.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3789367675781,0.9990000128746032,1.0,0.5319600105285645,299.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3789367675781,0.9990000128746032,1.0,0.5601795315742493,299.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3789367675781,0.9990000128746032,1.0,0.4137466847896576,299.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3789367675781,0.9990000128746032,1.0,0.5601795315742493,299.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3789367675781,0.9990000128746032,1.0,2.65725040435791,295.37872314453125,284.95001220703125,296.73260498046875,291.84503173828125,296.7331237792969,299.704345703125,295.3776550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962635040283,5.67993688583374,2.5966855901060623e-05,4.393484592437744,1.0,0.050000000745058,0.0,298.3839111328125,410.0,7851.083984375,0.0,13467.0498046875,1.0,283.1499938964844,294.390625,294.8432312011719,295.4588928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169424831867218,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2977.792724609375,0.0,20.0830135345459,1895.4371337890625,0.0,143.20156860351562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410220,299.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.32720947265625,0.9990000128746032,1.0,0.5319588780403137,299.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.32720947265625,0.9990000128746032,1.0,0.560178279876709,299.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.32720947265625,0.9990000128746032,1.0,0.4137457907199859,299.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.32720947265625,0.9990000128746032,1.0,0.560178279876709,299.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.32720947265625,0.9990000128746032,1.0,2.657244682312012,295.3269958496094,284.95001220703125,296.6744689941406,291.8230895996094,296.6749267578125,299.69635009765625,295.32586669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679950714111328,5.679924488067627,2.596703780000098e-05,4.3935418128967285,1.0,0.050000000745058,0.0,298.3891296386719,410.0,7815.7841796875,0.0,13467.0263671875,1.0,283.1499938964844,294.3450927734375,294.82080078125,295.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164737224578857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.638671875,0.0,20.0830135345459,1895.4371337890625,0.0,142.4648895263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
