time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,299.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.32720947265625,0.9990000128746032,1.0,0.5319588780403137,299.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.32720947265625,0.9990000128746032,1.0,0.560178279876709,299.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.32720947265625,0.9990000128746032,1.0,0.4137457907199859,299.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.32720947265625,0.9990000128746032,1.0,0.560178279876709,299.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.32720947265625,0.9990000128746032,1.0,2.657244682312012,295.3269958496094,284.95001220703125,296.6744689941406,291.8230895996094,296.6749267578125,299.69635009765625,295.32586669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679950714111328,5.679924488067627,2.596703780000098e-05,4.3935418128967285,1.0,0.050000000745058,0.0,298.3891296386719,410.0,7815.7841796875,0.0,13467.0263671875,1.0,283.1499938964844,294.3450927734375,294.82080078125,295.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164737224578857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.638671875,0.0,20.0830135345459,1895.4371337890625,0.0,142.4648895263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410340,299.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2730407714844,0.9990000128746032,1.0,0.5319576859474182,299.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2730407714844,0.9990000128746032,1.0,0.5601770281791687,299.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2730407714844,0.9990000128746032,1.0,0.4137448668479919,299.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2730407714844,0.9990000128746032,1.0,0.5601770281791687,299.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2730407714844,0.9990000128746032,1.0,2.657238721847534,295.2728271484375,284.95001220703125,296.61346435546875,291.7999572753906,296.61407470703125,299.6875915527344,295.2716369628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938316345215,5.679912090301514,2.5967225155909542e-05,4.393599987030029,1.0,0.050000000745058,0.0,298.3944396972656,410.0,7779.1162109375,0.0,13467.001953125,1.0,283.1499938964844,294.297119140625,294.7973327636719,295.4083557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159400522708893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.765380859375,0.0,20.0830135345459,1895.4371337890625,0.0,141.62542724609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410400,299.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2730407714844,0.9990000128746032,1.0,0.5319576859474182,299.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2730407714844,0.9990000128746032,1.0,0.5601770281791687,299.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2730407714844,0.9990000128746032,1.0,0.4137448668479919,299.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2730407714844,0.9990000128746032,1.0,0.5601770281791687,299.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2730407714844,0.9990000128746032,1.0,2.657238721847534,295.2728271484375,284.95001220703125,296.61346435546875,291.7999572753906,296.61407470703125,299.6875915527344,295.2716369628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938316345215,5.679912090301514,2.5967225155909542e-05,4.393599987030029,1.0,0.050000000745058,0.0,298.3944396972656,410.0,7779.1162109375,0.0,13467.001953125,1.0,283.1499938964844,294.297119140625,294.7973327636719,295.4083557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159400522708893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.765380859375,0.0,20.0830135345459,1895.4371337890625,0.0,141.62542724609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410460,299.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.21636962890625,0.9990000128746032,1.0,0.5319564938545227,299.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.21636962890625,0.9990000128746032,1.0,0.5601757764816284,299.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.21636962890625,0.9990000128746032,1.0,0.4137439429759979,299.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.21636962890625,0.9990000128746032,1.0,0.5601757764816284,299.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.21636962890625,0.9990000128746032,1.0,2.6572327613830566,295.21612548828125,284.95001220703125,296.5499267578125,291.7757568359375,296.550537109375,299.67803955078125,295.21490478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.6798996925354,2.596741614979692e-05,4.393659114837647,1.0,0.050000000745058,0.0,298.3998107910156,410.0,7741.06591796875,0.0,13466.978515625,1.0,283.1499938964844,294.24664306640625,294.7727355957031,295.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153251707553863,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2933.161376953125,0.0,20.0830135345459,1895.4371337890625,0.0,140.65724182128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410520,299.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.21636962890625,0.9990000128746032,1.0,0.5319564938545227,299.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.21636962890625,0.9990000128746032,1.0,0.5601757764816284,299.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.21636962890625,0.9990000128746032,1.0,0.4137439429759979,299.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.21636962890625,0.9990000128746032,1.0,0.5601757764816284,299.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.21636962890625,0.9990000128746032,1.0,2.6572327613830566,295.21612548828125,284.95001220703125,296.5499267578125,291.7757568359375,296.550537109375,299.67803955078125,295.21490478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.6798996925354,2.596741614979692e-05,4.393659114837647,1.0,0.050000000745058,0.0,298.3998107910156,410.0,7741.06591796875,0.0,13466.978515625,1.0,283.1499938964844,294.24664306640625,294.7727355957031,295.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153251707553863,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2933.161376953125,0.0,20.0830135345459,1895.4371337890625,0.0,140.65724182128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410580,299.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1577453613281,0.9990000128746032,1.0,0.5319553017616272,299.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1577453613281,0.9990000128746032,1.0,0.5601745247840881,299.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1577453613281,0.9990000128746032,1.0,0.4137429893016815,299.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1577453613281,0.9990000128746032,1.0,0.5601745247840881,299.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1577453613281,0.9990000128746032,1.0,2.657226800918579,295.1575012207031,284.95001220703125,296.4842529296875,291.7506103515625,296.48486328125,299.6678161621094,295.1562194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967605324694887e-05,4.3937177658081055,1.0,0.050000000745058,0.0,298.4051818847656,410.0,7701.92431640625,0.0,13466.9541015625,1.0,283.1499938964844,294.1941833496094,294.7472229003906,295.3529968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146456778049469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2916.98876953125,0.0,20.0830135345459,1895.4371337890625,0.0,139.58604431152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410640,299.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1577453613281,0.9990000128746032,1.0,0.5319553017616272,299.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1577453613281,0.9990000128746032,1.0,0.5601745247840881,299.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1577453613281,0.9990000128746032,1.0,0.4137429893016815,299.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1577453613281,0.9990000128746032,1.0,0.5601745247840881,299.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1577453613281,0.9990000128746032,1.0,2.657226800918579,295.1575012207031,284.95001220703125,296.4842529296875,291.7506103515625,296.48486328125,299.6678161621094,295.1562194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967605324694887e-05,4.3937177658081055,1.0,0.050000000745058,0.0,298.4051818847656,410.0,7701.92431640625,0.0,13466.9541015625,1.0,283.1499938964844,294.1941833496094,294.7472229003906,295.3529968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146456778049469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2916.98876953125,0.0,20.0830135345459,1895.4371337890625,0.0,139.58604431152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410700,299.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1277770996094,0.9990000128746032,1.0,0.5319547057151794,299.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1277770996094,0.9990000128746032,1.0,0.5601739287376404,299.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1277770996094,0.9990000128746032,1.0,0.4137425422668457,299.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1277770996094,0.9990000128746032,1.0,0.5601739287376404,299.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1277770996094,0.9990000128746032,1.0,2.657223701477051,295.1275329589844,284.95001220703125,296.4507141113281,291.7377014160156,296.45135498046875,299.6624755859375,295.126220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679881095886231,2.5967698093154468e-05,4.393747329711914,1.0,0.050000000745058,0.0,298.4078674316406,410.0,7682.0400390625,0.0,13466.9423828125,1.0,283.1499938964844,294.1672668457031,294.7341613769531,295.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142777681350708,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2908.701416015625,0.0,20.0830135345459,1895.4371337890625,0.0,139.0054473876953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410760,299.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0974426269531,0.9990000128746032,1.0,0.5319541096687317,299.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0974426269531,0.9990000128746032,1.0,0.5601732730865479,299.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0974426269531,0.9990000128746032,1.0,0.4137420654296875,299.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0974426269531,0.9990000128746032,1.0,0.5601732730865479,299.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0974426269531,0.9990000128746032,1.0,2.6572208404541016,295.0971984863281,284.95001220703125,296.4167785644531,291.7246398925781,296.4174499511719,299.656982421875,295.09588623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679874897003174,2.596779268060345e-05,4.3937764167785645,1.0,0.050000000745058,0.0,298.4105224609375,410.0,7661.95751953125,0.0,13466.9296875,1.0,283.1499938964844,294.1399841308594,294.7209167480469,295.3238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138948380947113,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.308837890625,0.0,20.0830135345459,1895.4371337890625,0.0,138.40072631835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410820,299.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0357666015625,0.9990000128746032,1.0,0.5319529175758362,299.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0357666015625,0.9990000128746032,1.0,0.5601720213890076,299.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0357666015625,0.9990000128746032,1.0,0.4137411713600158,299.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0357666015625,0.9990000128746032,1.0,0.5601720213890076,299.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0357666015625,0.9990000128746032,1.0,2.657215118408203,295.0354919433594,284.95001220703125,296.3478698730469,291.697998046875,296.3485412597656,299.6455993652344,295.0341491699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.050000000745058,0.0,298.4157409667969,410.0,7621.31396484375,0.0,13466.90625,1.0,283.1499938964844,294.08428955078125,294.6939697265625,295.2939147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130731880664825,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.2158203125,0.0,20.0830135345459,1895.4371337890625,0.0,137.10166931152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410880,299.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0357666015625,0.9990000128746032,1.0,0.5319529175758362,299.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0357666015625,0.9990000128746032,1.0,0.5601720213890076,299.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0357666015625,0.9990000128746032,1.0,0.4137411713600158,299.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0357666015625,0.9990000128746032,1.0,0.5601720213890076,299.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0357666015625,0.9990000128746032,1.0,2.657215118408203,295.0354919433594,284.95001220703125,296.3478698730469,291.697998046875,296.3485412597656,299.6455993652344,295.0341491699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.050000000745058,0.0,298.4157409667969,410.0,7621.31396484375,0.0,13466.90625,1.0,283.1499938964844,294.08428955078125,294.6939697265625,295.2939147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130731880664825,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.2158203125,0.0,20.0830135345459,1895.4371337890625,0.0,137.10166931152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12410940,299.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9730529785156,0.9990000128746032,1.0,0.5319517850875854,299.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9730529785156,0.9990000128746032,1.0,0.5601708292961121,299.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9730529785156,0.9990000128746032,1.0,0.4137402772903442,299.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9730529785156,0.9990000128746032,1.0,0.5601708292961121,299.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9730529785156,0.9990000128746032,1.0,2.6572093963623047,294.9727783203125,284.95001220703125,296.2779235839844,291.6708374023437,296.27862548828125,299.6337890625,294.971435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815647848416e-05,4.393889427185059,1.0,0.050000000745058,0.0,298.4208679199219,410.0,7580.2177734375,0.0,13466.8837890625,1.0,283.1499938964844,294.0274963378906,294.6664733886719,295.26336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121900856494903,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.818115234375,0.0,20.0830135345459,1895.4371337890625,0.0,135.70306396484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411000,299.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9730529785156,0.9990000128746032,1.0,0.5319517850875854,299.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9730529785156,0.9990000128746032,1.0,0.5601708292961121,299.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9730529785156,0.9990000128746032,1.0,0.4137402772903442,299.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9730529785156,0.9990000128746032,1.0,0.5601708292961121,299.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9730529785156,0.9990000128746032,1.0,2.6572093963623047,294.9727783203125,284.95001220703125,296.2779235839844,291.6708374023437,296.27862548828125,299.6337890625,294.971435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815647848416e-05,4.393889427185059,1.0,0.050000000745058,0.0,298.4208679199219,410.0,7580.2177734375,0.0,13466.8837890625,1.0,283.1499938964844,294.0274963378906,294.6664733886719,295.26336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121900856494903,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.818115234375,0.0,20.0830135345459,1895.4371337890625,0.0,135.70306396484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411060,299.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.90966796875,0.9990000128746032,1.0,0.5319506525993347,299.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.90966796875,0.9990000128746032,1.0,0.5601696968078613,299.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.90966796875,0.9990000128746032,1.0,0.413739413022995,299.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.90966796875,0.9990000128746032,1.0,0.5601696968078613,299.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.90966796875,0.9990000128746032,1.0,2.6572039127349854,294.9093933105469,284.95001220703125,296.207275390625,291.643310546875,296.2079772949219,299.6216125488281,294.90802001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.59683311014669e-05,4.393943786621094,1.0,0.050000000745058,0.0,298.4258117675781,410.0,7538.88525390625,0.0,13466.861328125,1.0,283.1499938964844,293.9698486328125,294.638671875,295.2323608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112488090991974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.20263671875,0.0,20.0830135345459,1895.4371337890625,0.0,134.2095184326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411120,299.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.90966796875,0.9990000128746032,1.0,0.5319506525993347,299.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.90966796875,0.9990000128746032,1.0,0.5601696968078613,299.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.90966796875,0.9990000128746032,1.0,0.413739413022995,299.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.90966796875,0.9990000128746032,1.0,0.5601696968078613,299.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.90966796875,0.9990000128746032,1.0,2.6572039127349854,294.9093933105469,284.95001220703125,296.207275390625,291.643310546875,296.2079772949219,299.6216125488281,294.90802001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.59683311014669e-05,4.393943786621094,1.0,0.050000000745058,0.0,298.4258117675781,410.0,7538.88525390625,0.0,13466.861328125,1.0,283.1499938964844,293.9698486328125,294.638671875,295.2323608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112488090991974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.20263671875,0.0,20.0830135345459,1895.4371337890625,0.0,134.2095184326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411180,299.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,1.0,0.5319496393203735,299.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,1.0,0.5601685643196106,299.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,1.0,0.4137386083602905,299.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,1.0,0.5601685643196106,299.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,1.0,2.657198429107666,294.8456115722656,284.95001220703125,296.13629150390625,291.61553955078125,296.13702392578125,299.6091613769531,294.84423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.050000000745058,0.0,298.4305725097656,410.0,7497.52880859375,0.0,13466.83984375,1.0,283.1499938964844,293.9116516113281,294.6106262207031,295.2011108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102529346942901,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.462158203125,0.0,20.0830135345459,1895.4371337890625,0.0,132.62603759765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411240,299.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,1.0,0.5319496393203735,299.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,1.0,0.5601685643196106,299.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,1.0,0.4137386083602905,299.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,1.0,0.5601685643196106,299.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,1.0,2.657198429107666,294.8456115722656,284.95001220703125,296.13629150390625,291.61553955078125,296.13702392578125,299.6091613769531,294.84423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.050000000745058,0.0,298.4305725097656,410.0,7497.52880859375,0.0,13466.83984375,1.0,283.1499938964844,293.9116516113281,294.6106262207031,295.2011108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102529346942901,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.462158203125,0.0,20.0830135345459,1895.4371337890625,0.0,132.62603759765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411300,299.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.81396484375,0.9990000128746032,1.0,0.5319491028785706,299.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.81396484375,0.9990000128746032,1.0,0.5601680278778076,299.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.81396484375,0.9990000128746032,1.0,0.4137381911277771,299.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.81396484375,0.9990000128746032,1.0,0.5601680278778076,299.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.81396484375,0.9990000128746032,1.0,2.657196044921875,294.8136901855469,284.95001220703125,296.1007995605469,291.6015930175781,296.1015319824219,299.60284423828125,294.81231689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849147796631,5.67982292175293,2.5968580303015187e-05,4.394021511077881,1.0,0.050000000745058,0.0,298.4328918457031,410.0,7476.90771484375,0.0,13466.830078125,1.0,283.1499938964844,293.8824462890625,294.5965881347656,295.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097370862960815,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.576416015625,0.0,20.0830135345459,1895.4371337890625,0.0,131.80445861816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411360,299.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7820739746094,0.9990000128746032,1.0,0.5319486260414124,299.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7820739746094,0.9990000128746032,1.0,0.5601674914360046,299.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7820739746094,0.9990000128746032,1.0,0.413737803697586,299.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7820739746094,0.9990000128746032,1.0,0.5601674914360046,299.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7820739746094,0.9990000128746032,1.0,2.657193422317505,294.78179931640625,284.95001220703125,296.0653686523437,291.5876770019531,296.06610107421875,299.59649658203125,294.7804260253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843902587891,5.6798176765441895,2.596865851955954e-05,4.394045829772949,1.0,0.050000000745058,0.0,298.43511962890625,410.0,7456.35791015625,0.0,13466.8193359375,1.0,283.1499938964844,293.8532409667969,294.58251953125,295.16973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092100918292999,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.695556640625,0.0,20.0830135345459,1895.4371337890625,0.0,130.9641876220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411420,299.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.71856689453125,0.9990000128746032,1.0,0.5319476127624512,299.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.71856689453125,0.9990000128746032,1.0,0.5601664781570435,299.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.71856689453125,0.9990000128746032,1.0,0.4137370586395263,299.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.71856689453125,0.9990000128746032,1.0,0.5601664781570435,298.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.71856689453125,0.9990000128746032,1.0,2.657188653945923,294.7182922363281,284.95001220703125,295.99481201171875,291.5599060058594,295.9955749511719,299.583740234375,294.7169189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679807662963867,2.596881131466944e-05,4.3940935134887695,1.0,0.050000000745058,0.0,298.4394836425781,410.0,7415.5751953125,0.0,13466.7998046875,1.0,283.1499938964844,293.7948913574219,294.5545349121094,295.138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081249892711639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.99072265625,0.0,20.0830135345459,1895.4371337890625,0.0,129.2307586669922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411480,299.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.71856689453125,0.9990000128746032,1.0,0.5319476127624512,299.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.71856689453125,0.9990000128746032,1.0,0.5601664781570435,299.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.71856689453125,0.9990000128746032,1.0,0.4137370586395263,299.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.71856689453125,0.9990000128746032,1.0,0.5601664781570435,298.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.71856689453125,0.9990000128746032,1.0,2.657188653945923,294.7182922363281,284.95001220703125,295.99481201171875,291.5599060058594,295.9955749511719,299.583740234375,294.7169189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679807662963867,2.596881131466944e-05,4.3940935134887695,1.0,0.050000000745058,0.0,298.4394836425781,410.0,7415.5751953125,0.0,13466.7998046875,1.0,283.1499938964844,293.7948913574219,294.5545349121094,295.138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081249892711639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.99072265625,0.0,20.0830135345459,1895.4371337890625,0.0,129.2307586669922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411540,299.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556396484375,0.9990000128746032,1.0,0.5319467186927795,299.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556396484375,0.9990000128746032,1.0,0.560165524482727,299.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556396484375,0.9990000128746032,1.0,0.413736343383789,299.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556396484375,0.9990000128746032,1.0,0.560165524482727,298.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556396484375,0.9990000128746032,1.0,2.65718412399292,294.6553649902344,284.95001220703125,295.925048828125,291.5323486328125,295.92578125,299.5709533691406,294.6540222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798126220703,2.596895683382172e-05,4.394138813018799,1.0,0.050000000745058,0.0,298.4435729980469,410.0,7375.40478515625,0.0,13466.7822265625,1.0,283.1499938964844,293.7369079589844,294.5267639160156,295.1073303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306999534368515,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.4296875,0.0,20.0830135345459,1895.4371337890625,0.0,127.42819213867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411600,299.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556396484375,0.9990000128746032,1.0,0.5319467186927795,299.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556396484375,0.9990000128746032,1.0,0.560165524482727,299.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556396484375,0.9990000128746032,1.0,0.413736343383789,299.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556396484375,0.9990000128746032,1.0,0.560165524482727,298.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556396484375,0.9990000128746032,1.0,2.65718412399292,294.6553649902344,284.95001220703125,295.925048828125,291.5323486328125,295.92578125,299.5709533691406,294.6540222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798126220703,2.596895683382172e-05,4.394138813018799,1.0,0.050000000745058,0.0,298.4435729980469,410.0,7375.40478515625,0.0,13466.7822265625,1.0,283.1499938964844,293.7369079589844,294.5267639160156,295.1073303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306999534368515,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.4296875,0.0,20.0830135345459,1895.4371337890625,0.0,127.42819213867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411660,299.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5936889648437,0.9990000128746032,1.0,0.5319458842277527,299.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5936889648437,0.9990000128746032,1.0,0.5601646304130554,299.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5936889648437,0.9990000128746032,1.0,0.4137356579303741,299.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5936889648437,0.9990000128746032,1.0,0.5601646304130554,298.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5936889648437,0.9990000128746032,1.0,2.657179832458496,294.5934143066406,284.95001220703125,295.8564147949219,291.50518798828125,295.8571472167969,299.5581970214844,294.5920715332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679815292358398,5.679789066314697,2.5969091439037584e-05,4.394180774688721,1.0,0.050000000745058,0.0,298.4474182128906,410.0,7336.0732421875,0.0,13466.7646484375,1.0,283.1499938964844,293.6795654296875,294.4994201660156,295.0766296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058344423770904,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2760.114013671875,0.0,20.0830135345459,1895.4371337890625,0.0,125.55690002441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411720,299.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5936889648437,0.9990000128746032,1.0,0.5319458842277527,299.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5936889648437,0.9990000128746032,1.0,0.5601646304130554,299.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5936889648437,0.9990000128746032,1.0,0.4137356579303741,299.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5936889648437,0.9990000128746032,1.0,0.5601646304130554,298.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5936889648437,0.9990000128746032,1.0,2.657179832458496,294.5934143066406,284.95001220703125,295.8564147949219,291.50518798828125,295.8571472167969,299.5581970214844,294.5920715332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679815292358398,5.679789066314697,2.5969091439037584e-05,4.394180774688721,1.0,0.050000000745058,0.0,298.4474182128906,410.0,7336.0732421875,0.0,13466.7646484375,1.0,283.1499938964844,293.6795654296875,294.4994201660156,295.0766296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058344423770904,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2760.114013671875,0.0,20.0830135345459,1895.4371337890625,0.0,125.55690002441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411780,299.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.532958984375,0.9990000128746032,1.0,0.5319450497627258,299.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.532958984375,0.9990000128746032,1.0,0.5601637363433838,299.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.532958984375,0.9990000128746032,1.0,0.413735032081604,299.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.532958984375,0.9990000128746032,1.0,0.5601637363433838,298.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.532958984375,0.9990000128746032,1.0,2.657175779342652,294.53271484375,284.95001220703125,295.789306640625,291.4786071777344,295.7900085449219,299.54559326171875,294.53143310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5969218768295832e-05,4.394220352172852,1.0,0.050000000745058,0.0,298.4510192871094,410.0,7297.7529296875,0.0,13466.748046875,1.0,283.1499938964844,293.6231994628906,294.47265625,295.0465393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046355247497558,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.135986328125,0.0,20.0830135345459,1895.4371337890625,0.0,123.6255874633789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411840,299.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.532958984375,0.9990000128746032,1.0,0.5319450497627258,299.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.532958984375,0.9990000128746032,1.0,0.5601637363433838,299.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.532958984375,0.9990000128746032,1.0,0.413735032081604,299.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.532958984375,0.9990000128746032,1.0,0.5601637363433838,298.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.532958984375,0.9990000128746032,1.0,2.657175779342652,294.53271484375,284.95001220703125,295.789306640625,291.4786071777344,295.7900085449219,299.54559326171875,294.53143310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5969218768295832e-05,4.394220352172852,1.0,0.050000000745058,0.0,298.4510192871094,410.0,7297.7529296875,0.0,13466.748046875,1.0,283.1499938964844,293.6231994628906,294.47265625,295.0465393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046355247497558,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.135986328125,0.0,20.0830135345459,1895.4371337890625,0.0,123.6255874633789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411900,299.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5032043457031,0.9990000128746032,1.0,0.5319446921348572,299.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5032043457031,0.9990000128746032,1.0,0.5601633787155151,299.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5032043457031,0.9990000128746032,1.0,0.4137347638607025,299.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5032043457031,0.9990000128746032,1.0,0.5601633787155151,298.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5032043457031,0.9990000128746032,1.0,2.6571738719940186,294.5029296875,284.95001220703125,295.75640869140625,291.465576171875,295.7571105957031,299.53936767578125,294.50164794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802894592285,5.679776668548584,2.596927879494615e-05,4.3942389488220215,1.0,0.050000000745058,0.0,298.4527282714844,410.0,7279.0634765625,0.0,13466.7412109375,1.0,283.1499938964844,293.595458984375,294.45953369140625,295.03173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040239810943603,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2734.7958984375,0.0,20.0830135345459,1895.4371337890625,0.0,122.6382064819336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12411960,299.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.473876953125,0.9990000128746032,1.0,0.5319443345069885,299.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.473876953125,0.9990000128746032,1.0,0.5601629614830017,299.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.473876953125,0.9990000128746032,1.0,0.4137344658374786,299.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.473876953125,0.9990000128746032,1.0,0.5601629614830017,298.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.473876953125,0.9990000128746032,1.0,2.6571719646453857,294.4736328125,284.95001220703125,295.7240295410156,291.4527587890625,295.7247314453125,299.533203125,294.47235107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.5969337002607062e-05,4.394256591796875,1.0,0.050000000745058,0.0,298.4543762207031,410.0,7260.71826171875,0.0,13466.7333984375,1.0,283.1499938964844,293.56805419921875,294.4466552734375,295.0171813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034055829048157,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.5771484375,0.0,20.0830135345459,1895.4371337890625,0.0,121.63809204101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412020,299.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4167175292969,0.9990000128746032,1.0,0.5319436192512512,299.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4167175292969,0.9990000128746032,1.0,0.5601622462272644,299.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4167175292969,0.9990000128746032,1.0,0.4137339293956756,299.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4167175292969,0.9990000128746032,1.0,0.5601622462272644,298.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4167175292969,0.9990000128746032,1.0,2.6571686267852783,294.4164733886719,284.95001220703125,295.6609802246094,291.42779541015625,295.66168212890625,299.5211181640625,294.4152526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679766178131104,2.596944432298187e-05,4.394290447235107,1.0,0.050000000745058,0.0,298.4574279785156,410.0,7225.1435546875,0.0,13466.7197265625,1.0,283.1499938964844,293.5145263671875,294.42156982421875,294.98883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021513223648071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.544189453125,0.0,20.0830135345459,1895.4371337890625,0.0,119.60450744628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412080,299.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4167175292969,0.9990000128746032,1.0,0.5319436192512512,299.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4167175292969,0.9990000128746032,1.0,0.5601622462272644,299.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4167175292969,0.9990000128746032,1.0,0.4137339293956756,299.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4167175292969,0.9990000128746032,1.0,0.5601622462272644,298.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4167175292969,0.9990000128746032,1.0,2.6571686267852783,294.4164733886719,284.95001220703125,295.6609802246094,291.42779541015625,295.66168212890625,299.5211181640625,294.4152526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679766178131104,2.596944432298187e-05,4.394290447235107,1.0,0.050000000745058,0.0,298.4574279785156,410.0,7225.1435546875,0.0,13466.7197265625,1.0,283.1499938964844,293.5145263671875,294.42156982421875,294.98883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021513223648071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.544189453125,0.0,20.0830135345459,1895.4371337890625,0.0,119.60450744628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412140,299.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3617553710937,0.9990000128746032,1.0,0.5319430232048035,299.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3617553710937,0.9990000128746032,1.0,0.5601615905761719,299.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3617553710937,0.9990000128746032,1.0,0.4137334525585174,299.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3617553710937,0.9990000128746032,1.0,0.5601615905761719,298.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3617553710937,0.9990000128746032,1.0,2.65716552734375,294.3615417480469,284.95001220703125,295.6005249023437,291.4039001464844,295.6011962890625,299.5093994140625,294.3603820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679785251617432,5.679759502410889,2.5969542548409663e-05,4.394320964813232,1.0,0.050000000745058,0.0,298.4602355957031,410.0,7191.2265625,0.0,13466.70703125,1.0,283.1499938964844,293.4627685546875,294.3975524902344,294.96160888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008744418621063,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2695.102783203125,0.0,20.0830135345459,1895.4371337890625,0.0,117.52704620361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412200,299.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3617553710937,0.9990000128746032,1.0,0.5319430232048035,299.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3617553710937,0.9990000128746032,1.0,0.5601615905761719,299.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3617553710937,0.9990000128746032,1.0,0.4137334525585174,299.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3617553710937,0.9990000128746032,1.0,0.5601615905761719,298.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3617553710937,0.9990000128746032,1.0,2.65716552734375,294.3615417480469,284.95001220703125,295.6005249023437,291.4039001464844,295.6011962890625,299.5093994140625,294.3603820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679785251617432,5.679759502410889,2.5969542548409663e-05,4.394320964813232,1.0,0.050000000745058,0.0,298.4602355957031,410.0,7191.2265625,0.0,13466.70703125,1.0,283.1499938964844,293.4627685546875,294.3975524902344,294.96160888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008744418621063,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2695.102783203125,0.0,20.0830135345459,1895.4371337890625,0.0,117.52704620361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412260,299.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3094787597656,0.9990000128746032,1.0,0.5319424271583557,299.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3094787597656,0.9990000128746032,1.0,0.5601609945297241,299.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3094787597656,0.9990000128746032,1.0,0.4137330055236816,299.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3094787597656,0.9990000128746032,1.0,0.5601609945297241,298.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3094787597656,0.9990000128746032,1.0,2.657162666320801,294.30926513671875,284.95001220703125,295.5430603027344,291.3812866210937,295.5437316894531,299.4981384277344,294.3081359863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779529571533,5.67975378036499,2.596963167889044e-05,4.394348621368408,1.0,0.050000000745058,0.0,298.4627380371094,410.0,7159.2373046875,0.0,13466.6953125,1.0,283.1499938964844,293.41326904296875,294.3748779296875,294.935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995848953723907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2680.382080078125,0.0,20.0830135345459,1895.4371337890625,0.0,115.42321014404295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
