time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412320,299.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3094787597656,0.9990000128746032,1.0,0.5319424271583557,299.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3094787597656,0.9990000128746032,1.0,0.5601609945297241,299.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3094787597656,0.9990000128746032,1.0,0.4137330055236816,299.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3094787597656,0.9990000128746032,1.0,0.5601609945297241,298.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3094787597656,0.9990000128746032,1.0,2.657162666320801,294.30926513671875,284.95001220703125,295.5430603027344,291.3812866210937,295.5437316894531,299.4981384277344,294.3081359863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779529571533,5.67975378036499,2.596963167889044e-05,4.394348621368408,1.0,0.050000000745058,0.0,298.4627380371094,410.0,7159.2373046875,0.0,13466.6953125,1.0,283.1499938964844,293.41326904296875,294.3748779296875,294.935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995848953723907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2680.382080078125,0.0,20.0830135345459,1895.4371337890625,0.0,115.42321014404295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412380,299.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.9990000128746032,1.0,0.5319419503211975,299.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.9990000128746032,1.0,0.5601604580879211,299.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.9990000128746032,1.0,0.4137326180934906,299.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.9990000128746032,1.0,0.5601604580879211,298.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.9990000128746032,1.0,2.6571600437164307,294.25982666015625,284.95001220703125,295.4888916015625,291.360107421875,295.4894714355469,299.48736572265625,294.2587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.050000000745058,0.0,298.4649963378906,410.0,7129.2421875,0.0,13466.685546875,1.0,283.1499938964844,293.3662109375,294.3536682128906,294.9114990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982890605926513,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.44287109375,0.0,20.0830135345459,1895.4371337890625,0.0,113.32757568359376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412440,299.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.9990000128746032,1.0,0.5319419503211975,299.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.9990000128746032,1.0,0.5601604580879211,299.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.9990000128746032,1.0,0.4137326180934906,299.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.9990000128746032,1.0,0.5601604580879211,298.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.9990000128746032,1.0,2.6571600437164307,294.25982666015625,284.95001220703125,295.4888916015625,291.360107421875,295.4894714355469,299.48736572265625,294.2587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.050000000745058,0.0,298.4649963378906,410.0,7129.2421875,0.0,13466.685546875,1.0,283.1499938964844,293.3662109375,294.3536682128906,294.9114990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982890605926513,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.44287109375,0.0,20.0830135345459,1895.4371337890625,0.0,113.32757568359376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412500,299.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.23651123046875,0.9990000128746032,1.0,0.5319417119026184,299.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.23651123046875,0.9990000128746032,1.0,0.560160219669342,299.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.23651123046875,0.9990000128746032,1.0,0.4137324392795563,299.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.23651123046875,0.9990000128746032,1.0,0.560160219669342,298.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.23651123046875,0.9990000128746032,1.0,2.6571590900421143,294.236328125,284.95001220703125,295.4631652832031,291.35009765625,295.4637451171875,299.482177734375,294.2353210449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.596974627522286e-05,4.394384384155273,1.0,0.050000000745058,0.0,298.46600341796875,410.0,7115.13330078125,0.0,13466.6806640625,1.0,283.1499938964844,293.3437194824219,294.3437194824219,294.9000549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976552844047546,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2659.8076171875,0.0,20.0830135345459,1895.4371337890625,0.0,112.2773895263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412560,299.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2138366699219,0.9990000128746032,1.0,0.5319415330886841,299.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2138366699219,0.9990000128746032,1.0,0.5601600408554077,299.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2138366699219,0.9990000128746032,1.0,0.4137322902679443,299.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2138366699219,0.9990000128746032,1.0,0.5601600408554077,298.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2138366699219,0.9990000128746032,1.0,2.6571578979492188,294.2136535644531,284.95001220703125,295.4384155273437,291.3405456542969,295.43896484375,299.4771728515625,294.2126770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679743766784668,2.5969779017032124e-05,4.394394874572754,1.0,0.050000000745058,0.0,298.4669494628906,410.0,7101.60693359375,0.0,13466.6767578125,1.0,283.1499938964844,293.3218994140625,294.3345031738281,294.8892517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970739305019378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.41650390625,0.0,20.0830135345459,1895.4371337890625,0.0,111.19212341308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412620,298.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.171142578125,0.9990000128746032,1.0,0.5319411158561707,299.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.171142578125,0.9990000128746032,1.0,0.5601596236228943,299.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.171142578125,0.9990000128746032,1.0,0.4137319922447204,299.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.171142578125,0.9990000128746032,1.0,0.5601596236228943,298.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.171142578125,0.9990000128746032,1.0,2.657156229019165,294.17095947265625,284.95001220703125,295.3919982910156,291.32275390625,295.3924865722656,299.46759033203125,294.1700744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983904368244e-05,4.394412994384766,1.0,0.050000000745058,0.0,298.4686279296875,410.0,7076.5888671875,0.0,13466.669921875,1.0,283.1499938964844,293.280517578125,294.31866455078125,294.8701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296256422996521,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2641.43994140625,0.0,20.0830135345459,1895.4371337890625,0.0,109.23680877685548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412680,298.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.171142578125,0.9990000128746032,1.0,0.5319411158561707,299.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.171142578125,0.9990000128746032,1.0,0.5601596236228943,299.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.171142578125,0.9990000128746032,1.0,0.4137319922447204,299.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.171142578125,0.9990000128746032,1.0,0.5601596236228943,298.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.171142578125,0.9990000128746032,1.0,2.657156229019165,294.17095947265625,284.95001220703125,295.3919982910156,291.32275390625,295.3924865722656,299.46759033203125,294.1700744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983904368244e-05,4.394412994384766,1.0,0.050000000745058,0.0,298.4686279296875,410.0,7076.5888671875,0.0,13466.669921875,1.0,283.1499938964844,293.280517578125,294.31866455078125,294.8701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296256422996521,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2641.43994140625,0.0,20.0830135345459,1895.4371337890625,0.0,109.23680877685548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412740,298.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1324768066406,0.9990000128746032,1.0,0.5319408178329468,299.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1324768066406,0.9990000128746032,1.0,0.5601593255996704,299.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1324768066406,0.9990000128746032,1.0,0.4137317538261413,299.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1324768066406,0.9990000128746032,1.0,0.5601593255996704,298.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1324768066406,0.9990000128746032,1.0,2.657154560089112,294.13232421875,284.95001220703125,295.3500061035156,291.3069763183594,295.3504638671875,299.4587707519531,294.13153076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,1.0,0.050000000745058,0.0,298.469970703125,410.0,7054.20947265625,0.0,13466.6630859375,1.0,283.1499938964844,293.24267578125,294.30474853515625,294.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958623170852661,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2630.5712890625,0.0,20.0830135345459,1895.4371337890625,0.0,108.05252075195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412800,298.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1324768066406,0.9990000128746032,1.0,0.5319408178329468,299.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1324768066406,0.9990000128746032,1.0,0.5601593255996704,299.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1324768066406,0.9990000128746032,1.0,0.4137317538261413,299.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1324768066406,0.9990000128746032,1.0,0.5601593255996704,298.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1324768066406,0.9990000128746032,1.0,2.657154560089112,294.13232421875,284.95001220703125,295.3500061035156,291.3069763183594,295.3504638671875,299.4587707519531,294.13153076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,1.0,0.050000000745058,0.0,298.469970703125,410.0,7054.20947265625,0.0,13466.6630859375,1.0,283.1499938964844,293.24267578125,294.30474853515625,294.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958623170852661,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2630.5712890625,0.0,20.0830135345459,1895.4371337890625,0.0,108.05252075195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412860,298.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.09942626953125,0.9990000128746032,1.0,0.5319406986236572,299.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.09942626953125,0.9990000128746032,1.0,0.5601591467857361,299.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.09942626953125,0.9990000128746032,1.0,0.4137316346168518,299.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.09942626953125,0.9990000128746032,1.0,0.5601591467857361,298.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.09942626953125,0.9990000128746032,1.0,2.657153844833374,294.09930419921875,284.95001220703125,295.3151550292969,291.29443359375,295.3155822753906,299.4508056640625,294.09869384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.67973518371582,2.5969911803258583e-05,4.394435882568359,1.0,0.050000000745058,0.0,298.470703125,410.0,7037.1396484375,-0.0,13466.66015625,1.0,283.1499938964844,293.2088317871094,294.2925720214844,294.8390197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955107688903808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2620.919921875,0.0,20.0830135345459,1895.4371337890625,0.0,106.8503875732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412920,298.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.09942626953125,0.9990000128746032,1.0,0.5319406986236572,299.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.09942626953125,0.9990000128746032,1.0,0.5601591467857361,299.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.09942626953125,0.9990000128746032,1.0,0.4137316346168518,299.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.09942626953125,0.9990000128746032,1.0,0.5601591467857361,298.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.09942626953125,0.9990000128746032,1.0,2.657153844833374,294.09930419921875,284.95001220703125,295.3151550292969,291.29443359375,295.3155822753906,299.4508056640625,294.09869384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.67973518371582,2.5969911803258583e-05,4.394435882568359,1.0,0.050000000745058,0.0,298.470703125,410.0,7037.1396484375,-0.0,13466.66015625,1.0,283.1499938964844,293.2088317871094,294.2925720214844,294.8390197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955107688903808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2620.919921875,0.0,20.0830135345459,1895.4371337890625,0.0,106.8503875732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12412980,298.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0744934082031,0.9990000128746032,1.0,0.5319406986236572,299.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0744934082031,0.9990000128746032,1.0,0.5601592063903809,299.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0744934082031,0.9990000128746032,1.0,0.4137316644191742,299.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0744934082031,0.9990000128746032,1.0,0.5601592063903809,298.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0744934082031,0.9990000128746032,1.0,2.657154083251953,294.07440185546875,284.95001220703125,295.2894897460937,291.2861633300781,295.2897644042969,299.4440612792969,294.0739440917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433975219727,1.0,0.050000000745058,0.0,298.47052001953125,410.0,7026.17431640625,-0.0,13466.6611328125,1.0,283.1499938964844,293.1812438964844,294.2843322753906,294.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29514080286026,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.283447265625,0.0,20.0830135345459,1895.4371337890625,0.0,105.43708801269533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413040,298.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0744934082031,0.9990000128746032,1.0,0.5319406986236572,299.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0744934082031,0.9990000128746032,1.0,0.5601592063903809,299.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0744934082031,0.9990000128746032,1.0,0.4137316644191742,299.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0744934082031,0.9990000128746032,1.0,0.5601592063903809,298.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0744934082031,0.9990000128746032,1.0,2.657154083251953,294.07440185546875,284.95001220703125,295.2894897460937,291.2861633300781,295.2897644042969,299.4440612792969,294.0739440917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433975219727,1.0,0.050000000745058,0.0,298.47052001953125,410.0,7026.17431640625,-0.0,13466.6611328125,1.0,283.1499938964844,293.1812438964844,294.2843322753906,294.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29514080286026,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.283447265625,0.0,20.0830135345459,1895.4371337890625,0.0,105.43708801269533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413100,298.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0650329589844,0.9990000128746032,1.0,0.5319408178329468,299.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0650329589844,0.9990000128746032,1.0,0.5601592659950256,299.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0650329589844,0.9990000128746032,1.0,0.4137317538261413,299.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0650329589844,0.9990000128746032,1.0,0.5601592659950256,298.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0650329589844,0.9990000128746032,1.0,2.657154560089112,294.06494140625,284.95001220703125,295.27984619140625,291.2834777832031,295.28009033203125,299.44122314453125,294.0645446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762363433838,5.679736614227295,2.596988997538574e-05,4.3944292068481445,1.0,0.050000000745058,0.0,298.4700927734375,410.0,7022.48779296875,-0.0,13466.6630859375,1.0,283.1499938964844,293.17022705078125,294.2818603515625,294.824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949891686439514,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.3251953125,0.0,20.0830135345459,1895.4371337890625,0.0,104.81534576416016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413160,298.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.05731201171875,0.9990000128746032,1.0,0.5319409370422363,299.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.05731201171875,0.9990000128746032,1.0,0.56015944480896,299.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.05731201171875,0.9990000128746032,1.0,0.4137318432331085,299.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.05731201171875,0.9990000128746032,1.0,0.56015944480896,298.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.05731201171875,0.9990000128746032,1.0,2.6571552753448486,294.0572509765625,284.95001220703125,295.2722473144531,291.28173828125,295.2723999023437,299.4387512207031,294.05694580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.596986814751289e-05,4.394422054290772,1.0,0.050000000745058,0.0,298.4694519042969,410.0,7019.90234375,-0.0,13466.666015625,1.0,283.1499938964844,293.1609191894531,294.2803039550781,294.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948558926582336,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.878173828125,0.0,20.0830135345459,1895.4371337890625,0.0,104.24922943115234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413220,298.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0473327636719,0.9990000128746032,1.0,0.5319413542747498,299.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0473327636719,0.9990000128746032,1.0,0.5601598620414734,299.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0473327636719,0.9990000128746032,1.0,0.4137321710586548,299.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0473327636719,0.9990000128746032,1.0,0.5601598620414734,298.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0473327636719,0.9990000128746032,1.0,2.657157182693481,294.0473022460937,284.95001220703125,295.2626953125,291.2808532714844,295.2629699707031,299.4349975585937,294.047119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.596980266389437e-05,4.394401550292969,1.0,0.050000000745058,0.0,298.46759033203125,410.0,7017.97509765625,-0.0,13466.673828125,1.0,283.1499938964844,293.1474609375,294.2798156738281,294.8197326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946484386920929,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.53662109375,0.0,20.0830135345459,1895.4371337890625,0.0,103.3325653076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413280,298.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0473327636719,0.9990000128746032,1.0,0.5319413542747498,299.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0473327636719,0.9990000128746032,1.0,0.5601598620414734,299.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0473327636719,0.9990000128746032,1.0,0.4137321710586548,299.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0473327636719,0.9990000128746032,1.0,0.5601598620414734,298.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0473327636719,0.9990000128746032,1.0,2.657157182693481,294.0473022460937,284.95001220703125,295.2626953125,291.2808532714844,295.2629699707031,299.4349975585937,294.047119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.596980266389437e-05,4.394401550292969,1.0,0.050000000745058,0.0,298.46759033203125,410.0,7017.97509765625,-0.0,13466.673828125,1.0,283.1499938964844,293.1474609375,294.2798156738281,294.8197326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946484386920929,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.53662109375,0.0,20.0830135345459,1895.4371337890625,0.0,103.3325653076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413340,298.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0435485839844,0.9990000128746032,1.0,0.5319419503211975,299.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0435485839844,0.9990000128746032,1.0,0.5601604580879211,299.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0435485839844,0.9990000128746032,1.0,0.4137326180934906,299.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0435485839844,0.9990000128746032,1.0,0.5601604580879211,298.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0435485839844,0.9990000128746032,1.0,2.6571600437164307,294.0435485839844,284.95001220703125,295.2601623535156,291.2831726074219,295.2603454589844,299.4327087402344,294.04351806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.050000000745058,0.0,298.4649963378906,410.0,7019.7529296875,-0.0,13466.685546875,1.0,283.1499938964844,293.1400146484375,294.2823486328125,294.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944762408733368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.984130859375,0.0,20.0830135345459,1895.4371337890625,0.0,102.54025268554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413400,298.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0435485839844,0.9990000128746032,1.0,0.5319419503211975,299.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0435485839844,0.9990000128746032,1.0,0.5601604580879211,299.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0435485839844,0.9990000128746032,1.0,0.4137326180934906,299.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0435485839844,0.9990000128746032,1.0,0.5601604580879211,298.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0435485839844,0.9990000128746032,1.0,2.6571600437164307,294.0435485839844,284.95001220703125,295.2601623535156,291.2831726074219,295.2603454589844,299.4327087402344,294.04351806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.050000000745058,0.0,298.4649963378906,410.0,7019.7529296875,-0.0,13466.685546875,1.0,283.1499938964844,293.1400146484375,294.2823486328125,294.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944762408733368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.984130859375,0.0,20.0830135345459,1895.4371337890625,0.0,102.54025268554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413460,298.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04559326171875,0.9990000128746032,1.0,0.5319426655769348,299.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.04559326171875,0.9990000128746032,1.0,0.5601612329483032,299.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.04559326171875,0.9990000128746032,1.0,0.4137331843376159,299.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.04559326171875,0.9990000128746032,1.0,0.5601612329483032,298.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.04559326171875,0.9990000128746032,1.0,2.6571638584136963,294.0456237792969,284.95001220703125,295.263916015625,291.2882995605469,295.26397705078125,299.4318542480469,294.04571533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959529910237e-05,4.3943376541137695,1.0,0.050000000745058,0.0,298.46173095703125,410.0,7024.8408203125,-0.0,13466.7001953125,1.0,283.1499938964844,293.1382751464844,294.28765869140625,294.82550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943442463874817,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.120361328125,0.0,20.0830135345459,1895.4371337890625,0.0,101.91463470458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413520,298.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04559326171875,0.9990000128746032,1.0,0.5319426655769348,299.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.04559326171875,0.9990000128746032,1.0,0.5601612329483032,299.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.04559326171875,0.9990000128746032,1.0,0.4137331843376159,299.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.04559326171875,0.9990000128746032,1.0,0.5601612329483032,298.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.04559326171875,0.9990000128746032,1.0,2.6571638584136963,294.0456237792969,284.95001220703125,295.263916015625,291.2882995605469,295.26397705078125,299.4318542480469,294.04571533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959529910237e-05,4.3943376541137695,1.0,0.050000000745058,0.0,298.46173095703125,410.0,7024.8408203125,-0.0,13466.7001953125,1.0,283.1499938964844,293.1382751464844,294.28765869140625,294.82550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943442463874817,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.120361328125,0.0,20.0830135345459,1895.4371337890625,0.0,101.91463470458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413580,298.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0526123046875,0.9990000128746032,1.0,0.5319435596466064,299.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0526123046875,0.9990000128746032,1.0,0.5601621270179749,299.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0526123046875,0.9990000128746032,1.0,0.4137338697910309,299.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0526123046875,0.9990000128746032,1.0,0.5601621270179749,298.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0526123046875,0.9990000128746032,1.0,2.65716814994812,294.0526733398437,284.95001220703125,295.273193359375,291.2958984375,295.2731018066406,299.43231201171875,294.0528564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679764747619629,2.5969460693886504e-05,4.3942952156066895,1.0,0.050000000745058,0.0,298.4578857421875,410.0,7032.8671875,-0.0,13466.7177734375,1.0,283.1499938964844,293.1413879394531,294.2953491210937,294.83270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942359447479248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.69482421875,0.0,20.0830135345459,1895.4371337890625,0.0,101.38999938964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413640,298.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0526123046875,0.9990000128746032,1.0,0.5319435596466064,299.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0526123046875,0.9990000128746032,1.0,0.5601621270179749,299.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0526123046875,0.9990000128746032,1.0,0.4137338697910309,299.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0526123046875,0.9990000128746032,1.0,0.5601621270179749,298.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0526123046875,0.9990000128746032,1.0,2.65716814994812,294.0526733398437,284.95001220703125,295.273193359375,291.2958984375,295.2731018066406,299.43231201171875,294.0528564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679764747619629,2.5969460693886504e-05,4.3942952156066895,1.0,0.050000000745058,0.0,298.4578857421875,410.0,7032.8671875,-0.0,13466.7177734375,1.0,283.1499938964844,293.1413879394531,294.2953491210937,294.83270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942359447479248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.69482421875,0.0,20.0830135345459,1895.4371337890625,0.0,101.38999938964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413700,298.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0580139160156,0.9990000128746032,1.0,0.5319440364837646,299.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0580139160156,0.9990000128746032,1.0,0.5601626634597778,299.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0580139160156,0.9990000128746032,1.0,0.4137342274188995,299.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0580139160156,0.9990000128746032,1.0,0.5601626634597778,298.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0580139160156,0.9990000128746032,1.0,2.657170534133911,294.0580444335937,284.95001220703125,295.2796630859375,291.3005065917969,295.2795715332031,299.4330749511719,294.05828857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.5969384296331555e-05,4.394271373748779,1.0,0.050000000745058,0.0,298.4557189941406,410.0,7037.81982421875,-0.0,13466.7275390625,1.0,283.1499938964844,293.1448669433594,294.3000793457031,294.8373413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942028939723968,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.043701171875,0.0,20.0830135345459,1895.4371337890625,0.0,101.22785949707033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413760,298.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0643920898437,0.9990000128746032,1.0,0.5319445133209229,299.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0643920898437,0.9990000128746032,1.0,0.5601631999015808,299.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0643920898437,0.9990000128746032,1.0,0.4137346446514129,299.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0643920898437,0.9990000128746032,1.0,0.5601631999015808,298.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0643920898437,0.9990000128746032,1.0,2.657173156738281,294.064453125,284.95001220703125,295.2872619628906,291.3055725097656,295.28717041015625,299.4341735839844,294.0647277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775238037109,2.5969302441808395e-05,4.394246578216553,1.0,0.050000000745058,0.0,298.45343017578125,410.0,7043.298828125,-0.0,13466.7373046875,1.0,283.1499938964844,293.1493835449219,294.30523681640625,294.842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941766679286957,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.69873046875,0.0,20.0830135345459,1895.4371337890625,0.0,101.09864044189452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413820,298.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0799865722656,0.9990000128746032,1.0,0.5319456458091736,299.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0799865722656,0.9990000128746032,1.0,0.5601643919944763,299.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0799865722656,0.9990000128746032,1.0,0.4137354791164398,299.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0799865722656,0.9990000128746032,1.0,0.5601643919944763,298.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0799865722656,0.9990000128746032,1.0,2.6571786403656006,294.0800476074219,284.95001220703125,295.3054504394531,291.31695556640625,295.3053894042969,299.4371643066406,294.0804138183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.679786682128906,2.596912781882565e-05,4.394192218780518,1.0,0.050000000745058,0.0,298.4484558105469,410.0,7055.80126953125,-0.0,13466.759765625,1.0,283.1499938964844,293.1612854003906,294.3168029785156,294.85430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941429316997528,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.8330078125,0.0,20.0830135345459,1895.4371337890625,0.0,100.93141174316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413880,298.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0799865722656,0.9990000128746032,1.0,0.5319456458091736,299.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0799865722656,0.9990000128746032,1.0,0.5601643919944763,299.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0799865722656,0.9990000128746032,1.0,0.4137354791164398,299.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0799865722656,0.9990000128746032,1.0,0.5601643919944763,298.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0799865722656,0.9990000128746032,1.0,2.6571786403656006,294.0800476074219,284.95001220703125,295.3054504394531,291.31695556640625,295.3053894042969,299.4371643066406,294.0804138183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.679786682128906,2.596912781882565e-05,4.394192218780518,1.0,0.050000000745058,0.0,298.4484558105469,410.0,7055.80126953125,-0.0,13466.759765625,1.0,283.1499938964844,293.1612854003906,294.3168029785156,294.85430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941429316997528,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.8330078125,0.0,20.0830135345459,1895.4371337890625,0.0,100.93141174316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12413940,298.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0985412597656,0.9990000128746032,1.0,0.5319468379020691,299.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0985412597656,0.9990000128746032,1.0,0.5601656436920166,299.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0985412597656,0.9990000128746032,1.0,0.4137364327907562,299.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0985412597656,0.9990000128746032,1.0,0.5601656436920166,298.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0985412597656,0.9990000128746032,1.0,2.657184600830078,294.0986328125,284.95001220703125,295.3269958496094,291.3297119140625,295.3268127441406,299.441162109375,294.0990600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596893864392769e-05,4.3941330909729,1.0,0.050000000745058,0.0,298.4430847167969,410.0,7069.9013671875,0.0,13466.7841796875,1.0,283.1499938964844,293.17626953125,294.3296203613281,294.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941235601902008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.85546875,0.0,20.0830135345459,1895.4371337890625,0.0,100.8349838256836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414000,298.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0985412597656,0.9990000128746032,1.0,0.5319468379020691,299.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0985412597656,0.9990000128746032,1.0,0.5601656436920166,299.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0985412597656,0.9990000128746032,1.0,0.4137364327907562,299.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0985412597656,0.9990000128746032,1.0,0.5601656436920166,298.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0985412597656,0.9990000128746032,1.0,2.657184600830078,294.0986328125,284.95001220703125,295.3269958496094,291.3297119140625,295.3268127441406,299.441162109375,294.0990600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596893864392769e-05,4.3941330909729,1.0,0.050000000745058,0.0,298.4430847167969,410.0,7069.9013671875,0.0,13466.7841796875,1.0,283.1499938964844,293.17626953125,294.3296203613281,294.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941235601902008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.85546875,0.0,20.0830135345459,1895.4371337890625,0.0,100.8349838256836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414060,298.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1198425292969,0.9990000128746032,1.0,0.5319480895996094,299.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1198425292969,0.9990000128746032,1.0,0.5601669549942017,299.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1198425292969,0.9990000128746032,1.0,0.413737416267395,299.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1198425292969,0.9990000128746032,1.0,0.5601669549942017,298.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1198425292969,0.9990000128746032,1.0,2.657191038131714,294.11993408203125,284.95001220703125,295.3511962890625,291.3434143066406,295.3509826660156,299.4461364746094,294.1203918457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812908172607,2.596873673610389e-05,4.394070148468018,1.0,0.050000000745058,0.0,298.43731689453125,410.0,7085.197265625,0.0,13466.8095703125,1.0,283.1499938964844,293.1942138671875,294.3434753417969,294.8822631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941372096538543,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.7138671875,0.0,20.0830135345459,1895.4371337890625,0.0,100.90303802490234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414120,298.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1198425292969,0.9990000128746032,1.0,0.5319480895996094,299.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1198425292969,0.9990000128746032,1.0,0.5601669549942017,299.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1198425292969,0.9990000128746032,1.0,0.413737416267395,299.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1198425292969,0.9990000128746032,1.0,0.5601669549942017,298.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1198425292969,0.9990000128746032,1.0,2.657191038131714,294.11993408203125,284.95001220703125,295.3511962890625,291.3434143066406,295.3509826660156,299.4461364746094,294.1203918457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812908172607,2.596873673610389e-05,4.394070148468018,1.0,0.050000000745058,0.0,298.43731689453125,410.0,7085.197265625,0.0,13466.8095703125,1.0,283.1499938964844,293.1942138671875,294.3434753417969,294.8822631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941372096538543,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.7138671875,0.0,20.0830135345459,1895.4371337890625,0.0,100.90303802490234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414180,298.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1429443359375,0.9990000128746032,1.0,0.5319494605064392,299.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1429443359375,0.9990000128746032,1.0,0.5601683855056763,299.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1429443359375,0.9990000128746032,1.0,0.413738489151001,299.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1429443359375,0.9990000128746032,1.0,0.5601683855056763,298.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1429443359375,0.9990000128746032,1.0,2.6571977138519287,294.1430358886719,284.95001220703125,295.3773193359375,291.3577575683594,295.3770751953125,299.4518737792969,294.1435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852209535428e-05,4.394003391265869,1.0,0.050000000745058,0.0,298.4312438964844,410.0,7101.29736328125,0.0,13466.8369140625,1.0,283.1499938964844,293.21417236328125,294.3578796386719,294.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941689789295196,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.136962890625,0.0,20.0830135345459,1895.4371337890625,0.0,101.06050872802734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414240,298.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1429443359375,0.9990000128746032,1.0,0.5319494605064392,299.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1429443359375,0.9990000128746032,1.0,0.5601683855056763,299.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1429443359375,0.9990000128746032,1.0,0.413738489151001,299.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1429443359375,0.9990000128746032,1.0,0.5601683855056763,298.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1429443359375,0.9990000128746032,1.0,2.6571977138519287,294.1430358886719,284.95001220703125,295.3773193359375,291.3577575683594,295.3770751953125,299.4518737792969,294.1435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852209535428e-05,4.394003391265869,1.0,0.050000000745058,0.0,298.4312438964844,410.0,7101.29736328125,0.0,13466.8369140625,1.0,283.1499938964844,293.21417236328125,294.3578796386719,294.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941689789295196,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.136962890625,0.0,20.0830135345459,1895.4371337890625,0.0,101.06050872802734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414300,298.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1549987792969,0.9990000128746032,1.0,0.5319501757621765,299.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1549987792969,0.9990000128746032,1.0,0.5601691603660583,299.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1549987792969,0.9990000128746032,1.0,0.4137390255928039,299.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1549987792969,0.9990000128746032,1.0,0.5601691603660583,298.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1549987792969,0.9990000128746032,1.0,2.6572012901306152,294.15509033203125,284.95001220703125,295.390869140625,291.3650207519531,295.3906555175781,299.4549865722656,294.1556091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.596841295599006e-05,4.393969058990479,1.0,0.050000000745058,0.0,298.4281311035156,410.0,7109.5205078125,0.0,13466.8515625,1.0,283.1499938964844,293.2247619628906,294.3652038574219,294.9055480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941926419734955,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2632.5126953125,0.0,20.0830135345459,1895.4371337890625,0.0,101.17745208740234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
