time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414360,298.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1672668457031,0.9990000128746032,1.0,0.5319508910179138,299.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1672668457031,0.9990000128746032,1.0,0.5601698756217957,299.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1672668457031,0.9990000128746032,1.0,0.4137395620346069,299.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1672668457031,0.9990000128746032,1.0,0.5601698756217957,298.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1672668457031,0.9990000128746032,1.0,2.6572048664093018,294.1673583984375,284.95001220703125,295.4046325683594,291.372314453125,295.4043884277344,299.4582214355469,294.1679077148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.6798415184021,2.596830017864704e-05,4.39393424987793,1.0,0.050000000745058,0.0,298.4249572753906,410.0,7117.77392578125,0.0,13466.865234375,1.0,283.1499938964844,293.23565673828125,294.37255859375,294.9134826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942206263542175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.962158203125,0.0,20.0830135345459,1895.4371337890625,0.0,101.31488800048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414420,298.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.192138671875,0.9990000128746032,1.0,0.5319523215293884,299.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.192138671875,0.9990000128746032,1.0,0.5601714253425598,299.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.192138671875,0.9990000128746032,1.0,0.4137406945228576,299.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.192138671875,0.9990000128746032,1.0,0.5601714253425598,298.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.192138671875,0.9990000128746032,1.0,2.657212018966675,294.1922607421875,284.95001220703125,295.4324035644531,291.3867492675781,295.4321594238281,299.4650573730469,294.1927795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882526397705,5.679856300354004,2.59680728049716e-05,4.393863677978516,1.0,0.050000000745058,0.0,298.4184875488281,410.0,7134.2001953125,0.0,13466.89453125,1.0,283.1499938964844,293.2580261230469,294.3870544433594,294.9292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942895293235779,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2642.994140625,0.0,20.0830135345459,1895.4371337890625,0.0,101.65081024169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414480,298.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.192138671875,0.9990000128746032,1.0,0.5319523215293884,299.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.192138671875,0.9990000128746032,1.0,0.5601714253425598,299.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.192138671875,0.9990000128746032,1.0,0.4137406945228576,299.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.192138671875,0.9990000128746032,1.0,0.5601714253425598,298.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.192138671875,0.9990000128746032,1.0,2.657212018966675,294.1922607421875,284.95001220703125,295.4324035644531,291.3867492675781,295.4321594238281,299.4650573730469,294.1927795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882526397705,5.679856300354004,2.59680728049716e-05,4.393863677978516,1.0,0.050000000745058,0.0,298.4184875488281,410.0,7134.2001953125,0.0,13466.89453125,1.0,283.1499938964844,293.2580261230469,294.3870544433594,294.9292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942895293235779,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2642.994140625,0.0,20.0830135345459,1895.4371337890625,0.0,101.65081024169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414540,298.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2169494628906,0.9990000128746032,1.0,0.531953752040863,299.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2169494628906,0.9990000128746032,1.0,0.5601729154586792,299.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2169494628906,0.9990000128746032,1.0,0.4137418270111084,299.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2169494628906,0.9990000128746032,1.0,0.5601729154586792,298.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2169494628906,0.9990000128746032,1.0,2.657219171524048,294.217041015625,284.95001220703125,295.4599304199219,291.40069580078125,295.4596862792969,299.47222900390625,294.21759033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897308349609,5.679871559143066,2.596784361230675e-05,4.393792152404785,1.0,0.050000000745058,0.0,298.4119567871094,410.0,7150.18212890625,0.0,13466.923828125,1.0,283.1499938964844,293.2806701660156,294.401123046875,294.9447631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943775355815887,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.0546875,0.0,20.0830135345459,1895.4371337890625,0.0,102.07392120361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414600,298.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2169494628906,0.9990000128746032,1.0,0.531953752040863,299.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2169494628906,0.9990000128746032,1.0,0.5601729154586792,299.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2169494628906,0.9990000128746032,1.0,0.4137418270111084,299.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2169494628906,0.9990000128746032,1.0,0.5601729154586792,298.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2169494628906,0.9990000128746032,1.0,2.657219171524048,294.217041015625,284.95001220703125,295.4599304199219,291.40069580078125,295.4596862792969,299.47222900390625,294.21759033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897308349609,5.679871559143066,2.596784361230675e-05,4.393792152404785,1.0,0.050000000745058,0.0,298.4119567871094,410.0,7150.18212890625,0.0,13466.923828125,1.0,283.1499938964844,293.2806701660156,294.401123046875,294.9447631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943775355815887,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.0546875,0.0,20.0830135345459,1895.4371337890625,0.0,102.07392120361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414660,298.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.24102783203125,0.9990000128746032,1.0,0.5319552421569824,299.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.24102783203125,0.9990000128746032,1.0,0.5601744651794434,299.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.24102783203125,0.9990000128746032,1.0,0.4137429594993591,299.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.24102783203125,0.9990000128746032,1.0,0.5601744651794434,298.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.24102783203125,0.9990000128746032,1.0,2.6572265625,294.2411193847656,284.95001220703125,295.48651123046875,291.4137878417969,295.4862365722656,299.4795837402344,294.2416381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886817932129,2.5967614419641905e-05,4.393720626831055,1.0,0.050000000745058,0.0,298.40545654296875,410.0,7165.263671875,0.0,13466.953125,1.0,283.1499938964844,293.3030700683594,294.414306640625,294.9594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944827973842621,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2656.964111328125,0.0,20.0830135345459,1895.4371337890625,0.0,102.57098388671876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414720,298.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.24102783203125,0.9990000128746032,1.0,0.5319552421569824,299.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.24102783203125,0.9990000128746032,1.0,0.5601744651794434,299.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.24102783203125,0.9990000128746032,1.0,0.4137429594993591,299.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.24102783203125,0.9990000128746032,1.0,0.5601744651794434,298.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.24102783203125,0.9990000128746032,1.0,2.6572265625,294.2411193847656,284.95001220703125,295.48651123046875,291.4137878417969,295.4862365722656,299.4795837402344,294.2416381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886817932129,2.5967614419641905e-05,4.393720626831055,1.0,0.050000000745058,0.0,298.40545654296875,410.0,7165.263671875,0.0,13466.953125,1.0,283.1499938964844,293.3030700683594,294.414306640625,294.9594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944827973842621,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2656.964111328125,0.0,20.0830135345459,1895.4371337890625,0.0,102.57098388671876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414780,298.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2637023925781,0.9990000128746032,1.0,0.531956672668457,299.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2637023925781,0.9990000128746032,1.0,0.5601759552955627,299.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2637023925781,0.9990000128746032,1.0,0.4137440621852875,299.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2637023925781,0.9990000128746032,1.0,0.5601759552955627,298.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2637023925781,0.9990000128746032,1.0,2.657233715057373,294.2637939453125,284.95001220703125,295.5113525390625,291.4256896972656,295.5110778808594,299.4869689941406,294.2642822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927349090576,5.679901599884033,2.596738704596646e-05,4.393650531768799,1.0,0.050000000745058,0.0,298.3990173339844,410.0,7178.970703125,0.0,13466.9814453125,1.0,283.1499938964844,293.3246459960937,294.42626953125,294.9729919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946067452430725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.542236328125,0.0,20.0830135345459,1895.4371337890625,0.0,103.1432876586914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414840,298.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2637023925781,0.9990000128746032,1.0,0.531956672668457,299.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2637023925781,0.9990000128746032,1.0,0.5601759552955627,299.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2637023925781,0.9990000128746032,1.0,0.4137440621852875,299.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2637023925781,0.9990000128746032,1.0,0.5601759552955627,298.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2637023925781,0.9990000128746032,1.0,2.657233715057373,294.2637939453125,284.95001220703125,295.5113525390625,291.4256896972656,295.5110778808594,299.4869689941406,294.2642822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927349090576,5.679901599884033,2.596738704596646e-05,4.393650531768799,1.0,0.050000000745058,0.0,298.3990173339844,410.0,7178.970703125,0.0,13466.9814453125,1.0,283.1499938964844,293.3246459960937,294.42626953125,294.9729919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946067452430725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.542236328125,0.0,20.0830135345459,1895.4371337890625,0.0,103.1432876586914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414900,298.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2744140625,0.9990000128746032,1.0,0.5319573879241943,299.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2744140625,0.9990000128746032,1.0,0.5601767301559448,299.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2744140625,0.9990000128746032,1.0,0.4137446284294128,299.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2744140625,0.9990000128746032,1.0,0.5601767301559448,298.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2744140625,0.9990000128746032,1.0,2.6572370529174805,294.2745056152344,284.95001220703125,295.5229187011719,291.4310607910156,295.522705078125,299.4906311035156,294.27496337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.679908752441406,2.5967276087612845e-05,4.39361572265625,1.0,0.050000000745058,0.0,298.3958740234375,410.0,7185.26806640625,0.0,13466.99609375,1.0,283.1499938964844,293.3349609375,294.43170166015625,294.9792175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946785092353821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.662109375,0.0,20.0830135345459,1895.4371337890625,0.0,103.46796417236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12414960,298.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.5319580435752869,299.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.5601774454116821,299.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.4137451350688934,299.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.5601774454116821,298.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,2.657240629196167,294.2845153808594,284.95001220703125,295.5337829589844,291.4360046386719,295.5335693359375,299.49420166015625,294.2849426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.679915904998779,2.596716876723804e-05,4.393581867218018,1.0,0.050000000745058,0.0,298.3927917480469,410.0,7191.00830078125,0.0,13467.009765625,1.0,283.1499938964844,293.3448181152344,294.4366760253906,294.9849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947504222393036,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.612548828125,0.0,20.0830135345459,1895.4371337890625,0.0,103.78836059570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415020,298.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3023681640625,0.9990000128746032,1.0,0.5319593548774719,299.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3023681640625,0.9990000128746032,1.0,0.560178816318512,299.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3023681640625,0.9990000128746032,1.0,0.413746178150177,299.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3023681640625,0.9990000128746032,1.0,0.560178816318512,298.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3023681640625,0.9990000128746032,1.0,2.657247304916382,294.30242919921875,284.95001220703125,295.55303955078125,291.4443664550781,295.5527648925781,299.5011291503906,294.30279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679929733276367,2.5966959583456628e-05,4.393517017364502,1.0,0.050000000745058,0.0,298.3868713378906,410.0,7200.77099609375,0.0,13467.0361328125,1.0,283.1499938964844,293.3628234863281,294.4450988769531,294.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949037551879883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.940673828125,0.0,20.0830135345459,1895.4371337890625,0.0,104.45462799072266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415080,298.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3023681640625,0.9990000128746032,1.0,0.5319593548774719,299.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3023681640625,0.9990000128746032,1.0,0.560178816318512,299.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3023681640625,0.9990000128746032,1.0,0.413746178150177,299.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3023681640625,0.9990000128746032,1.0,0.560178816318512,298.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3023681640625,0.9990000128746032,1.0,2.657247304916382,294.30242919921875,284.95001220703125,295.55303955078125,291.4443664550781,295.5527648925781,299.5011291503906,294.30279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679929733276367,2.5966959583456628e-05,4.393517017364502,1.0,0.050000000745058,0.0,298.3868713378906,410.0,7200.77099609375,0.0,13467.0361328125,1.0,283.1499938964844,293.3628234863281,294.4450988769531,294.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949037551879883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.940673828125,0.0,20.0830135345459,1895.4371337890625,0.0,104.45462799072266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415140,298.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3170471191406,0.9990000128746032,1.0,0.5319606065750122,299.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3170471191406,0.9990000128746032,1.0,0.560180127620697,299.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3170471191406,0.9990000128746032,1.0,0.4137471318244934,299.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3170471191406,0.9990000128746032,1.0,0.560180127620697,298.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3170471191406,0.9990000128746032,1.0,2.6572535037994385,294.31707763671875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,299.5075378417969,294.3173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996883392334,5.679942607879639,2.5966763132601045e-05,4.393455982208252,1.0,0.050000000745058,0.0,298.3812866210937,410.0,7208.025390625,0.0,13467.0615234375,1.0,283.1499938964844,293.3782653808594,294.4512939453125,295.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950808703899383,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2679.3994140625,0.0,20.0830135345459,1895.4371337890625,0.0,105.19427490234376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415200,298.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3170471191406,0.9990000128746032,1.0,0.5319606065750122,299.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3170471191406,0.9990000128746032,1.0,0.560180127620697,299.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3170471191406,0.9990000128746032,1.0,0.4137471318244934,299.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3170471191406,0.9990000128746032,1.0,0.560180127620697,298.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3170471191406,0.9990000128746032,1.0,2.6572535037994385,294.31707763671875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,299.5075378417969,294.3173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996883392334,5.679942607879639,2.5966763132601045e-05,4.393455982208252,1.0,0.050000000745058,0.0,298.3812866210937,410.0,7208.025390625,0.0,13467.0615234375,1.0,283.1499938964844,293.3782653808594,294.4512939453125,295.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950808703899383,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2679.3994140625,0.0,20.0830135345459,1895.4371337890625,0.0,105.19427490234376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415260,298.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.32769775390625,0.9990000128746032,1.0,0.5319617390632629,299.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.32769775390625,0.9990000128746032,1.0,0.5601813197135925,299.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.32769775390625,0.9990000128746032,1.0,0.413748025894165,299.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.32769775390625,0.9990000128746032,1.0,0.5601813197135925,298.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.32769775390625,0.9990000128746032,1.0,2.657258987426758,294.3277282714844,284.95001220703125,295.5792541503906,291.4539489746094,295.5790100097656,299.5132751464844,294.3279113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679954528808594,2.5966584871639498e-05,4.393400192260742,1.0,0.050000000745058,0.0,298.376220703125,410.0,7212.263671875,0.0,13467.083984375,1.0,283.1499938964844,293.3904113769531,294.454833984375,295.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952750623226166,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.764892578125,0.0,20.0830135345459,1895.4371337890625,0.0,105.96727752685548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415320,298.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.32769775390625,0.9990000128746032,1.0,0.5319617390632629,299.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.32769775390625,0.9990000128746032,1.0,0.5601813197135925,299.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.32769775390625,0.9990000128746032,1.0,0.413748025894165,299.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.32769775390625,0.9990000128746032,1.0,0.5601813197135925,298.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.32769775390625,0.9990000128746032,1.0,2.657258987426758,294.3277282714844,284.95001220703125,295.5792541503906,291.4539489746094,295.5790100097656,299.5132751464844,294.3279113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679954528808594,2.5966584871639498e-05,4.393400192260742,1.0,0.050000000745058,0.0,298.376220703125,410.0,7212.263671875,0.0,13467.083984375,1.0,283.1499938964844,293.3904113769531,294.454833984375,295.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952750623226166,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.764892578125,0.0,20.0830135345459,1895.4371337890625,0.0,105.96727752685548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415380,298.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3339233398437,0.9990000128746032,1.0,0.5319627523422241,299.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3339233398437,0.9990000128746032,1.0,0.5601823925971985,299.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3339233398437,0.9990000128746032,1.0,0.4137488007545471,299.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3339233398437,0.9990000128746032,1.0,0.5601823925971985,298.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3339233398437,0.9990000128746032,1.0,2.657264232635498,294.3339233398437,284.95001220703125,295.5847473144531,291.45440673828125,295.584716796875,299.5181884765625,294.3340148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966424800571986e-05,4.393350601196289,1.0,0.050000000745058,0.0,298.3717041015625,410.0,7213.17626953125,0.0,13467.1044921875,1.0,283.1499938964844,293.39892578125,294.4555053710937,295.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955039143562317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.92529296875,0.0,20.0830135345459,1895.4371337890625,0.0,106.82550048828124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415440,298.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3339233398437,0.9990000128746032,1.0,0.5319627523422241,299.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3339233398437,0.9990000128746032,1.0,0.5601823925971985,299.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3339233398437,0.9990000128746032,1.0,0.4137488007545471,299.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3339233398437,0.9990000128746032,1.0,0.5601823925971985,298.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3339233398437,0.9990000128746032,1.0,2.657264232635498,294.3339233398437,284.95001220703125,295.5847473144531,291.45440673828125,295.584716796875,299.5181884765625,294.3340148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966424800571986e-05,4.393350601196289,1.0,0.050000000745058,0.0,298.3717041015625,410.0,7213.17626953125,0.0,13467.1044921875,1.0,283.1499938964844,293.39892578125,294.4555053710937,295.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955039143562317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.92529296875,0.0,20.0830135345459,1895.4371337890625,0.0,106.82550048828124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415500,298.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3349609375,0.9990000128746032,1.0,0.5319632291793823,299.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3349609375,0.9990000128746032,1.0,0.5601828694343567,299.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3349609375,0.9990000128746032,1.0,0.4137491583824157,299.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3349609375,0.9990000128746032,1.0,0.5601828694343567,298.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3349609375,0.9990000128746032,1.0,2.65726637840271,294.3349609375,284.95001220703125,295.58526611328125,291.4533996582031,295.5852355957031,299.5202941894531,294.3349914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995536804199,5.679969787597656,2.5966353859985247e-05,4.393328666687012,1.0,0.050000000745058,0.0,298.36968994140625,410.0,7212.1474609375,0.0,13467.11328125,1.0,283.1499938964844,293.4014892578125,294.4545593261719,295.0092163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956220507621765,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2685.44189453125,0.0,20.0830135345459,1895.4371337890625,0.0,107.24591827392578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415560,298.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.33465576171875,0.9990000128746032,1.0,0.531963586807251,299.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.33465576171875,0.9990000128746032,1.0,0.5601832866668701,299.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.33465576171875,0.9990000128746032,1.0,0.413749486207962,299.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.33465576171875,0.9990000128746032,1.0,0.5601832866668701,298.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.33465576171875,0.9990000128746032,1.0,2.6572682857513428,294.3346252441406,284.95001220703125,295.58416748046875,291.4515380859375,295.5841979980469,299.5220947265625,294.3345947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.67997407913208,2.5966290195356123e-05,4.393308639526367,1.0,0.050000000745058,0.0,298.36785888671875,410.0,7210.15576171875,0.0,13467.1220703125,1.0,283.1499938964844,293.40283203125,294.4527282714844,295.0079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957468628883362,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2685.572509765625,0.0,20.0830135345459,1895.4371337890625,0.0,107.6729736328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415620,298.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3293762207031,0.9990000128746032,1.0,0.5319643020629883,299.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3293762207031,0.9990000128746032,1.0,0.5601840019226074,299.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3293762207031,0.9990000128746032,1.0,0.4137499928474426,299.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3293762207031,0.9990000128746032,1.0,0.5601840019226074,298.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3293762207031,0.9990000128746032,1.0,2.6572718620300293,294.329345703125,284.95001220703125,295.5768127441406,291.4449462890625,295.57684326171875,299.5247497558594,294.32916259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006980895996,5.679980754852295,2.596618287498132e-05,4.393275737762451,1.0,0.050000000745058,0.0,298.3648376464844,410.0,7202.86279296875,0.0,13467.134765625,1.0,283.1499938964844,293.4015808105469,294.4462280273437,295.0023498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960149049758911,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.5517578125,0.0,20.0830135345459,1895.4371337890625,0.0,108.53132629394533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415680,298.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3293762207031,0.9990000128746032,1.0,0.5319643020629883,299.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3293762207031,0.9990000128746032,1.0,0.5601840019226074,299.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3293762207031,0.9990000128746032,1.0,0.4137499928474426,299.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3293762207031,0.9990000128746032,1.0,0.5601840019226074,298.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3293762207031,0.9990000128746032,1.0,2.6572718620300293,294.329345703125,284.95001220703125,295.5768127441406,291.4449462890625,295.57684326171875,299.5247497558594,294.32916259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006980895996,5.679980754852295,2.596618287498132e-05,4.393275737762451,1.0,0.050000000745058,0.0,298.3648376464844,410.0,7202.86279296875,0.0,13467.134765625,1.0,283.1499938964844,293.4015808105469,294.4462280273437,295.0023498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960149049758911,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.5517578125,0.0,20.0830135345459,1895.4371337890625,0.0,108.53132629394533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415740,298.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3178100585937,0.9990000128746032,1.0,0.5319647789001465,299.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3178100585937,0.9990000128746032,1.0,0.5601845383644104,299.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3178100585937,0.9990000128746032,1.0,0.4137503802776336,299.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3178100585937,0.9990000128746032,1.0,0.5601845383644104,298.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3178100585937,0.9990000128746032,1.0,2.6572742462158203,294.3177490234375,284.95001220703125,295.5619812011719,291.4342956542969,295.56219482421875,299.5261535644531,294.3174133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.050000000745058,0.0,298.3626403808594,410.0,7190.86572265625,0.0,13467.1455078125,1.0,283.1499938964844,293.39508056640625,294.4359741210937,294.99285888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963534593582153,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.83349609375,0.0,20.0830135345459,1895.4371337890625,0.0,109.50255584716795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415800,298.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3178100585937,0.9990000128746032,1.0,0.5319647789001465,299.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3178100585937,0.9990000128746032,1.0,0.5601845383644104,299.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3178100585937,0.9990000128746032,1.0,0.4137503802776336,299.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3178100585937,0.9990000128746032,1.0,0.5601845383644104,298.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3178100585937,0.9990000128746032,1.0,2.6572742462158203,294.3177490234375,284.95001220703125,295.5619812011719,291.4342956542969,295.56219482421875,299.5261535644531,294.3174133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.050000000745058,0.0,298.3626403808594,410.0,7190.86572265625,0.0,13467.1455078125,1.0,283.1499938964844,293.39508056640625,294.4359741210937,294.99285888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963534593582153,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.83349609375,0.0,20.0830135345459,1895.4371337890625,0.0,109.50255584716795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415860,298.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.298583984375,0.9990000128746032,1.0,0.5319650769233704,299.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.298583984375,0.9990000128746032,1.0,0.5601848363876343,299.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.298583984375,0.9990000128746032,1.0,0.4137505888938904,299.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.298583984375,0.9990000128746032,1.0,0.5601848363876343,298.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.298583984375,0.9990000128746032,1.0,2.657275676727295,294.2984924316406,284.95001220703125,295.5389404296875,291.419189453125,295.5390930175781,299.5259094238281,294.2980041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800150871276855,5.679988861083984,2.596606282168068e-05,4.393238067626953,1.0,0.050000000745058,0.0,298.3614196777344,410.0,7173.83642578125,0.0,13467.150390625,1.0,283.1499938964844,293.3818054199219,294.4210205078125,294.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967241108417511,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.94677734375,0.0,20.0830135345459,1895.4371337890625,0.0,110.4302749633789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415920,298.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.298583984375,0.9990000128746032,1.0,0.5319650769233704,299.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.298583984375,0.9990000128746032,1.0,0.5601848363876343,299.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.298583984375,0.9990000128746032,1.0,0.4137505888938904,299.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.298583984375,0.9990000128746032,1.0,0.5601848363876343,298.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.298583984375,0.9990000128746032,1.0,2.657275676727295,294.2984924316406,284.95001220703125,295.5389404296875,291.419189453125,295.5390930175781,299.5259094238281,294.2980041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800150871276855,5.679988861083984,2.596606282168068e-05,4.393238067626953,1.0,0.050000000745058,0.0,298.3614196777344,410.0,7173.83642578125,0.0,13467.150390625,1.0,283.1499938964844,293.3818054199219,294.4210205078125,294.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967241108417511,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.94677734375,0.0,20.0830135345459,1895.4371337890625,0.0,110.4302749633789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12415980,298.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2718811035156,0.9990000128746032,1.0,0.5319650769233704,299.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2718811035156,0.9990000128746032,1.0,0.5601848363876343,299.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2718811035156,0.9990000128746032,1.0,0.4137506186962127,299.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2718811035156,0.9990000128746032,1.0,0.5601848363876343,298.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2718811035156,0.9990000128746032,1.0,2.657275915145874,294.2717590332031,284.95001220703125,295.5069274902344,291.3993225097656,295.5072937011719,299.5238952636719,294.2710876464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989337921143,2.5966055545723062e-05,4.393235683441162,1.0,0.050000000745058,0.0,298.3612060546875,410.0,7151.2041015625,0.0,13467.1513671875,1.0,283.1499938964844,293.3622741699219,294.4017944335937,294.9592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972202897071838,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2670.057861328125,0.0,20.0830135345459,1895.4371337890625,0.0,111.48338317871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416040,298.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2718811035156,0.9990000128746032,1.0,0.5319650769233704,299.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2718811035156,0.9990000128746032,1.0,0.5601848363876343,299.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2718811035156,0.9990000128746032,1.0,0.4137506186962127,299.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2718811035156,0.9990000128746032,1.0,0.5601848363876343,298.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2718811035156,0.9990000128746032,1.0,2.657275915145874,294.2717590332031,284.95001220703125,295.5069274902344,291.3993225097656,295.5072937011719,299.5238952636719,294.2710876464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989337921143,2.5966055545723062e-05,4.393235683441162,1.0,0.050000000745058,0.0,298.3612060546875,410.0,7151.2041015625,0.0,13467.1513671875,1.0,283.1499938964844,293.3622741699219,294.4017944335937,294.9592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972202897071838,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2670.057861328125,0.0,20.0830135345459,1895.4371337890625,0.0,111.48338317871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416100,298.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2552185058594,0.9990000128746032,1.0,0.5319650173187256,299.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2552185058594,0.9990000128746032,1.0,0.5601847767829895,299.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2552185058594,0.9990000128746032,1.0,0.4137505888938904,299.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2552185058594,0.9990000128746032,1.0,0.5601847767829895,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2552185058594,0.9990000128746032,1.0,2.657275438308716,294.2550964355469,284.95001220703125,295.4873352050781,291.387451171875,295.4877624511719,299.5220031738281,294.2543334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966066459659487e-05,4.3932390213012695,1.0,0.050000000745058,0.0,298.36151123046875,410.0,7137.7314453125,0.0,13467.150390625,1.0,283.1499938964844,293.3495788574219,294.3902282714844,294.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975174486637115,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2665.6845703125,0.0,20.0830135345459,1895.4371337890625,0.0,112.03545379638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416160,298.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2362670898437,0.9990000128746032,1.0,0.531964898109436,299.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2362670898437,0.9990000128746032,1.0,0.5601846575737,299.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2362670898437,0.9990000128746032,1.0,0.4137504696846008,299.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2362670898437,0.9990000128746032,1.0,0.5601846575737,298.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2362670898437,0.9990000128746032,1.0,2.6572747230529785,294.2361145019531,284.95001220703125,295.4652404785156,291.3742370605469,295.46563720703125,299.5195617675781,294.2352600097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608828753233e-05,4.393245697021484,1.0,0.050000000745058,0.0,298.36212158203125,410.0,7122.71142578125,0.0,13467.1474609375,1.0,283.1499938964844,293.3348388671875,294.3773193359375,294.9346008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978497743606567,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.66748046875,0.0,20.0830135345459,1895.4371337890625,0.0,112.60794067382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416220,298.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.19171142578125,0.9990000128746032,1.0,0.5319644212722778,299.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.19171142578125,0.9990000128746032,1.0,0.5601841807365417,299.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.19171142578125,0.9990000128746032,1.0,0.4137501120567322,299.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.19171142578125,0.9990000128746032,1.0,0.5601841807365417,298.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.19171142578125,0.9990000128746032,1.0,2.6572723388671875,294.1914978027344,284.95001220703125,295.4131774902344,291.3435974121094,295.41375732421875,299.51324462890625,294.1904602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.596616104710847e-05,4.393268585205078,1.0,0.050000000745058,0.0,298.3641967773437,410.0,7087.91259765625,0.0,13467.1376953125,1.0,283.1499938964844,293.2995910644531,294.3475341796875,294.904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986515760421753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2648.8017578125,0.0,20.0830135345459,1895.4371337890625,0.0,113.91218566894533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416280,298.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.19171142578125,0.9990000128746032,1.0,0.5319644212722778,299.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.19171142578125,0.9990000128746032,1.0,0.5601841807365417,299.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.19171142578125,0.9990000128746032,1.0,0.4137501120567322,299.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.19171142578125,0.9990000128746032,1.0,0.5601841807365417,298.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.19171142578125,0.9990000128746032,1.0,2.6572723388671875,294.1914978027344,284.95001220703125,295.4131774902344,291.3435974121094,295.41375732421875,299.51324462890625,294.1904602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.596616104710847e-05,4.393268585205078,1.0,0.050000000745058,0.0,298.3641967773437,410.0,7087.91259765625,0.0,13467.1376953125,1.0,283.1499938964844,293.2995910644531,294.3475341796875,294.904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986515760421753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2648.8017578125,0.0,20.0830135345459,1895.4371337890625,0.0,113.91218566894533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416340,298.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1370544433594,0.9990000128746032,1.0,0.5319637060165405,299.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1370544433594,0.9990000128746032,1.0,0.5601833462715149,299.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1370544433594,0.9990000128746032,1.0,0.4137495458126068,299.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1370544433594,0.9990000128746032,1.0,0.5601833462715149,298.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1370544433594,0.9990000128746032,1.0,2.657268762588501,294.1368103027344,284.95001220703125,295.3500061035156,291.3069763183594,295.3506164550781,299.5047607421875,294.1355285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.679974555969238,2.59662774624303e-05,4.39330530166626,1.0,0.050000000745058,0.0,298.3675231933594,410.0,7046.3466796875,0.0,13467.123046875,1.0,283.1499938964844,293.2554016113281,294.31134033203125,294.8672790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995430827140808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.09375,0.0,20.0830135345459,1895.4371337890625,0.0,115.3552017211914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
