time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416400,298.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1370544433594,0.9990000128746032,1.0,0.5319637060165405,299.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1370544433594,0.9990000128746032,1.0,0.5601833462715149,299.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1370544433594,0.9990000128746032,1.0,0.4137495458126068,299.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1370544433594,0.9990000128746032,1.0,0.5601833462715149,298.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1370544433594,0.9990000128746032,1.0,2.657268762588501,294.1368103027344,284.95001220703125,295.3500061035156,291.3069763183594,295.3506164550781,299.5047607421875,294.1355285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.679974555969238,2.59662774624303e-05,4.39330530166626,1.0,0.050000000745058,0.0,298.3675231933594,410.0,7046.3466796875,0.0,13467.123046875,1.0,283.1499938964844,293.2554016113281,294.31134033203125,294.8672790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995430827140808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.09375,0.0,20.0830135345459,1895.4371337890625,0.0,115.3552017211914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416460,298.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0745849609375,0.9990000128746032,1.0,0.5319627523422241,299.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0745849609375,0.9990000128746032,1.0,0.5601823925971985,299.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0745849609375,0.9990000128746032,1.0,0.4137488305568695,299.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0745849609375,0.9990000128746032,1.0,0.5601823925971985,298.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0745849609375,0.9990000128746032,1.0,2.657264232635498,294.0743103027344,284.95001220703125,295.2787780761719,291.2685852050781,295.2795104980469,299.49237060546875,294.0729064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966422981582585e-05,4.393350124359131,1.0,0.050000000745058,0.0,298.3716125488281,410.0,7001.01416015625,-0.0,13467.1044921875,1.0,283.1499938964844,293.2032165527344,294.2701416015625,294.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999241054058075,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.95703125,0.0,20.0830135345459,1895.4371337890625,0.0,115.97604370117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416520,298.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0745849609375,0.9990000128746032,1.0,0.5319627523422241,299.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0745849609375,0.9990000128746032,1.0,0.5601823925971985,299.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0745849609375,0.9990000128746032,1.0,0.4137488305568695,299.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0745849609375,0.9990000128746032,1.0,0.5601823925971985,298.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0745849609375,0.9990000128746032,1.0,2.657264232635498,294.0743103027344,284.95001220703125,295.2787780761719,291.2685852050781,295.2795104980469,299.49237060546875,294.0729064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966422981582585e-05,4.393350124359131,1.0,0.050000000745058,0.0,298.3716125488281,410.0,7001.01416015625,-0.0,13467.1044921875,1.0,283.1499938964844,293.2032165527344,294.2701416015625,294.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999241054058075,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.95703125,0.0,20.0830135345459,1895.4371337890625,0.0,115.97604370117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416580,298.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075988769531,0.9990000128746032,1.0,0.5319617986679077,299.578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075988769531,0.9990000128746032,1.0,0.5601813793182373,299.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075988769531,0.9990000128746032,1.0,0.4137480556964874,299.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075988769531,0.9990000128746032,1.0,0.5601813793182373,298.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075988769531,0.9990000128746032,1.0,2.657259225845337,294.00732421875,284.95001220703125,295.2032775878906,291.2326965332031,295.2040405273437,299.4754638671875,294.0058288574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679981231689453,5.679955005645752,2.596657577669248e-05,4.393397808074951,1.0,0.050000000745058,0.0,298.3759765625,410.0,6954.87060546875,-0.0,13467.0849609375,1.0,283.1499938964844,293.1448974609375,294.2286071777344,294.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990609407424927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.324462890625,0.0,20.0830135345459,1895.4371337890625,0.0,114.5731201171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416640,298.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075988769531,0.9990000128746032,1.0,0.5319617986679077,299.578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075988769531,0.9990000128746032,1.0,0.5601813793182373,299.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075988769531,0.9990000128746032,1.0,0.4137480556964874,299.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075988769531,0.9990000128746032,1.0,0.5601813793182373,298.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075988769531,0.9990000128746032,1.0,2.657259225845337,294.00732421875,284.95001220703125,295.2032775878906,291.2326965332031,295.2040405273437,299.4754638671875,294.0058288574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679981231689453,5.679955005645752,2.596657577669248e-05,4.393397808074951,1.0,0.050000000745058,0.0,298.3759765625,410.0,6954.87060546875,-0.0,13467.0849609375,1.0,283.1499938964844,293.1448974609375,294.2286071777344,294.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990609407424927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.324462890625,0.0,20.0830135345459,1895.4371337890625,0.0,114.5731201171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416700,298.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726867675781,0.9990000128746032,1.0,0.5319612622261047,299.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726867675781,0.9990000128746032,1.0,0.5601808428764343,299.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726867675781,0.9990000128746032,1.0,0.4137476682662964,299.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726867675781,0.9990000128746032,1.0,0.5601808428764343,298.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726867675781,0.9990000128746032,1.0,2.657256841659546,293.9723815917969,284.95001220703125,295.1640014648437,291.21563720703125,295.164794921875,299.4657287597656,293.97088623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975986480713,5.679949760437012,2.596665581222624e-05,4.393422603607178,1.0,0.050000000745058,0.0,298.37823486328125,410.0,6931.1240234375,-0.0,13467.0751953125,1.0,283.1499938964844,293.1141052246094,294.2090148925781,294.7575378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982397675514221,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.709716796875,0.0,20.0830135345459,1895.4371337890625,0.0,113.2478256225586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416760,298.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9369201660156,0.9990000128746032,1.0,0.5319607853889465,299.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9369201660156,0.9990000128746032,1.0,0.5601803064346313,299.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9369201660156,0.9990000128746032,1.0,0.4137472808361053,299.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9369201660156,0.9990000128746032,1.0,0.5601803064346313,298.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9369201660156,0.9990000128746032,1.0,2.657254219055176,293.9366149902344,284.95001220703125,295.123779296875,291.1991271972656,295.12457275390625,299.4552917480469,293.93505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.5966737666749395e-05,4.3934478759765625,1.0,0.050000000745058,0.0,298.38055419921875,410.0,6906.88623046875,-0.0,13467.064453125,1.0,283.1499938964844,293.0824584960937,294.190673828125,294.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972812056541443,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2578.981201171875,0.0,20.0830135345459,1895.4371337890625,0.0,111.60050201416016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416820,298.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9990000128746032,1.0,0.5319597125053406,299.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9990000128746032,1.0,0.5601791739463806,299.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9990000128746032,1.0,0.4137464463710785,299.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9990000128746032,1.0,0.5601791739463806,298.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9990000128746032,1.0,2.6572489738464355,293.862548828125,284.95001220703125,295.04058837890625,291.16754150390625,295.0414428710937,299.4327697753906,293.8609313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933547973633,2.596690501377452e-05,4.393500328063965,1.0,0.050000000745058,0.0,298.38531494140625,410.0,6856.89306640625,-0.0,13467.04296875,1.0,283.1499938964844,293.0167236328125,294.1606140136719,294.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957907617092132,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2559.45166015625,0.0,20.0830135345459,1895.4371337890625,0.0,107.81903839111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416880,298.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9990000128746032,1.0,0.5319597125053406,299.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9990000128746032,1.0,0.5601791739463806,299.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9990000128746032,1.0,0.4137464463710785,299.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9990000128746032,1.0,0.5601791739463806,298.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9990000128746032,1.0,2.6572489738464355,293.862548828125,284.95001220703125,295.04058837890625,291.16754150390625,295.0414428710937,299.4327697753906,293.8609313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933547973633,2.596690501377452e-05,4.393500328063965,1.0,0.050000000745058,0.0,298.38531494140625,410.0,6856.89306640625,-0.0,13467.04296875,1.0,283.1499938964844,293.0167236328125,294.1606140136719,294.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957907617092132,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2559.45166015625,0.0,20.0830135345459,1895.4371337890625,0.0,107.81903839111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12416940,298.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7856750488281,0.9990000128746032,1.0,0.5319586396217346,299.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7856750488281,0.9990000128746032,1.0,0.5601780414581299,299.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7856750488281,0.9990000128746032,1.0,0.4137455821037292,299.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7856750488281,0.9990000128746032,1.0,0.5601780414581299,298.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7856750488281,0.9990000128746032,1.0,2.657243490219116,293.7853698730469,284.95001220703125,294.9539794921875,291.1377258300781,294.9548645019531,299.407958984375,293.7836608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947853088379,5.679922103881836,2.5967079636757265e-05,4.393554210662842,1.0,0.050000000745058,0.0,298.3902587890625,410.0,6805.10595703125,-0.0,13467.021484375,1.0,283.1499938964844,292.9479064941406,294.135009765625,294.6706848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953029274940491,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2539.512451171875,0.0,20.0830135345459,1895.4371337890625,0.0,106.07487487792967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417000,298.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7856750488281,0.9990000128746032,1.0,0.5319586396217346,299.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7856750488281,0.9990000128746032,1.0,0.5601780414581299,299.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7856750488281,0.9990000128746032,1.0,0.4137455821037292,299.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7856750488281,0.9990000128746032,1.0,0.5601780414581299,298.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7856750488281,0.9990000128746032,1.0,2.657243490219116,293.7853698730469,284.95001220703125,294.9539794921875,291.1377258300781,294.9548645019531,299.407958984375,293.7836608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947853088379,5.679922103881836,2.5967079636757265e-05,4.393554210662842,1.0,0.050000000745058,0.0,298.3902587890625,410.0,6805.10595703125,-0.0,13467.021484375,1.0,283.1499938964844,292.9479064941406,294.135009765625,294.6706848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953029274940491,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2539.512451171875,0.0,20.0830135345459,1895.4371337890625,0.0,106.07487487792967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417060,298.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7056579589844,0.9990000128746032,1.0,0.5319575071334839,299.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7056579589844,0.9990000128746032,1.0,0.5601768493652344,299.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7056579589844,0.9990000128746032,1.0,0.41374471783638,299.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7056579589844,0.9990000128746032,1.0,0.5601768493652344,298.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7056579589844,0.9990000128746032,1.0,2.6572377681732178,293.705322265625,284.95001220703125,294.8642883300781,291.1094055175781,294.8652038574219,299.3814392089844,293.7035522460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679910182952881,2.596725789771881e-05,4.393610000610352,1.0,0.050000000745058,0.0,298.39532470703125,410.0,6751.66064453125,-0.0,13466.998046875,1.0,283.1499938964844,292.8763122558594,294.1080322265625,294.64019775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950681447982788,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2518.781982421875,0.0,20.0830135345459,1895.4371337890625,0.0,105.14216613769533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417120,298.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7056579589844,0.9990000128746032,1.0,0.5319575071334839,299.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7056579589844,0.9990000128746032,1.0,0.5601768493652344,299.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7056579589844,0.9990000128746032,1.0,0.41374471783638,299.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7056579589844,0.9990000128746032,1.0,0.5601768493652344,298.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7056579589844,0.9990000128746032,1.0,2.6572377681732178,293.705322265625,284.95001220703125,294.8642883300781,291.1094055175781,294.8652038574219,299.3814392089844,293.7035522460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679910182952881,2.596725789771881e-05,4.393610000610352,1.0,0.050000000745058,0.0,298.39532470703125,410.0,6751.66064453125,-0.0,13466.998046875,1.0,283.1499938964844,292.8763122558594,294.1080322265625,294.64019775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950681447982788,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2518.781982421875,0.0,20.0830135345459,1895.4371337890625,0.0,105.14216613769533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417180,298.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6229553222656,0.9990000128746032,1.0,0.5319563150405884,299.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6229553222656,0.9990000128746032,1.0,0.5601755976676941,299.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6229553222656,0.9990000128746032,1.0,0.413743793964386,299.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6229553222656,0.9990000128746032,1.0,0.5601755976676941,298.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6229553222656,0.9990000128746032,1.0,2.65723204612732,293.6225891113281,284.95001220703125,294.77178955078125,291.08233642578125,294.7727355957031,299.35357666015625,293.62078857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679898262023926,2.5967439796659164e-05,4.393666744232178,1.0,0.050000000745058,0.0,298.4005126953125,410.0,6696.8310546875,-0.0,13466.974609375,1.0,283.1499938964844,292.80194091796875,294.080810546875,294.6087951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947561740875244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2497.36181640625,0.0,20.0830135345459,1895.4371337890625,0.0,103.81389617919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417240,298.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6229553222656,0.9990000128746032,1.0,0.5319563150405884,299.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6229553222656,0.9990000128746032,1.0,0.5601755976676941,299.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6229553222656,0.9990000128746032,1.0,0.413743793964386,299.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6229553222656,0.9990000128746032,1.0,0.5601755976676941,298.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6229553222656,0.9990000128746032,1.0,2.65723204612732,293.6225891113281,284.95001220703125,294.77178955078125,291.08233642578125,294.7727355957031,299.35357666015625,293.62078857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679898262023926,2.5967439796659164e-05,4.393666744232178,1.0,0.050000000745058,0.0,298.4005126953125,410.0,6696.8310546875,-0.0,13466.974609375,1.0,283.1499938964844,292.80194091796875,294.080810546875,294.6087951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947561740875244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2497.36181640625,0.0,20.0830135345459,1895.4371337890625,0.0,103.81389617919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417300,298.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58074951171875,0.9990000128746032,1.0,0.5319557189941406,299.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.58074951171875,0.9990000128746032,1.0,0.5601750016212463,299.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.58074951171875,0.9990000128746032,1.0,0.4137433469295501,299.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.58074951171875,0.9990000128746032,1.0,0.5601750016212463,298.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.58074951171875,0.9990000128746032,1.0,2.65722918510437,293.5804138183594,284.95001220703125,294.7245788574219,291.0692138671875,294.7255249023437,299.3392639160156,293.5785827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679892063140869,2.5967532565118745e-05,4.39369535446167,1.0,0.050000000745058,0.0,298.40313720703125,410.0,6668.873046875,-0.0,13466.962890625,1.0,283.1499938964844,292.76397705078125,294.0675964355469,294.5933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945894300937652,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.495361328125,0.0,20.0830135345459,1895.4371337890625,0.0,103.06412506103516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417360,298.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5380249023437,0.9990000128746032,1.0,0.5319551229476929,299.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5380249023437,0.9990000128746032,1.0,0.5601744055747986,299.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5380249023437,0.9990000128746032,1.0,0.4137428998947143,299.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5380249023437,0.9990000128746032,1.0,0.5601744055747986,298.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5380249023437,0.9990000128746032,1.0,2.657226085662842,293.53765869140625,284.95001220703125,294.6767883300781,291.0563049316406,294.677734375,299.3246154785156,293.53582763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.6798858642578125,2.596762533357833e-05,4.39372444152832,1.0,0.050000000745058,0.0,298.4057922363281,410.0,6640.58447265625,-0.0,13466.951171875,1.0,283.1499938964844,292.7255249023437,294.0546875,294.57818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944276630878448,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.525390625,0.0,20.0830135345459,1895.4371337890625,0.0,102.31188201904295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417420,298.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5319539904594421,299.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5601731538772583,299.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.4137419760227203,298.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5601731538772583,298.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,2.6572201251983643,293.45068359375,284.95001220703125,294.5795593261719,291.0310363769531,294.58056640625,299.2942810058594,293.44879150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.596781268948689e-05,4.393782615661621,1.0,0.050000000745058,0.0,298.4111022949219,410.0,6583.17529296875,-0.0,13466.927734375,1.0,283.1499938964844,292.6470642089844,294.029541015625,294.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941260635852813,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.274169921875,0.0,20.0830135345459,1895.4371337890625,0.0,100.84747314453124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417480,298.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5319539904594421,299.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5601731538772583,299.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.4137419760227203,298.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5601731538772583,298.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,2.6572201251983643,293.45068359375,284.95001220703125,294.5795593261719,291.0310363769531,294.58056640625,299.2942810058594,293.44879150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.596781268948689e-05,4.393782615661621,1.0,0.050000000745058,0.0,298.4111022949219,410.0,6583.17529296875,-0.0,13466.927734375,1.0,283.1499938964844,292.6470642089844,294.029541015625,294.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941260635852813,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.274169921875,0.0,20.0830135345459,1895.4371337890625,0.0,100.84747314453124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417540,298.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.5319527387619019,299.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.560171902179718,299.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.4137410521507263,298.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.560171902179718,298.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,2.6572141647338867,293.36187744140625,284.95001220703125,294.4804382324219,291.0063781738281,294.4814147949219,299.2629089355469,293.3599548339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.596800186438486e-05,4.393841743469238,1.0,0.050000000745058,0.0,298.4164733886719,410.0,6524.75439453125,-0.0,13466.9033203125,1.0,283.1499938964844,292.5667724609375,294.00494384765625,294.51934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938462793827057,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.636962890625,0.0,20.0830135345459,1895.4371337890625,0.0,99.42312622070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417600,298.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.5319527387619019,299.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.560171902179718,299.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.4137410521507263,298.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,0.560171902179718,298.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.9990000128746032,1.0,2.6572141647338867,293.36187744140625,284.95001220703125,294.4804382324219,291.0063781738281,294.4814147949219,299.2629089355469,293.3599548339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.596800186438486e-05,4.393841743469238,1.0,0.050000000745058,0.0,298.4164733886719,410.0,6524.75439453125,-0.0,13466.9033203125,1.0,283.1499938964844,292.5667724609375,294.00494384765625,294.51934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938462793827057,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.636962890625,0.0,20.0830135345459,1895.4371337890625,0.0,99.42312622070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417660,298.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.5319515466690063,299.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.560170590877533,299.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.4137400984764099,298.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.560170590877533,298.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,2.657208204269409,293.2715759277344,284.95001220703125,294.3796691894531,290.9820251464844,294.38067626953125,299.2308349609375,293.2696228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.679848670959473,2.596819103928283e-05,4.393900394439697,1.0,0.050000000745058,0.0,298.4218444824219,410.0,6465.57470703125,-0.0,13466.87890625,1.0,283.1499938964844,292.48492431640625,293.9806823730469,294.4905090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935812473297119,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2407.658203125,0.0,20.0830135345459,1895.4371337890625,0.0,98.02117919921876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417720,298.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.5319515466690063,299.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.560170590877533,299.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.4137400984764099,298.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.560170590877533,298.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,2.657208204269409,293.2715759277344,284.95001220703125,294.3796691894531,290.9820251464844,294.38067626953125,299.2308349609375,293.2696228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.679848670959473,2.596819103928283e-05,4.393900394439697,1.0,0.050000000745058,0.0,298.4218444824219,410.0,6465.57470703125,-0.0,13466.87890625,1.0,283.1499938964844,292.48492431640625,293.9806823730469,294.4905090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935812473297119,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2407.658203125,0.0,20.0830135345459,1895.4371337890625,0.0,98.02117919921876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417780,298.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.9990000128746032,1.0,0.5319503545761108,299.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.9990000128746032,1.0,0.5601693391799927,299.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.9990000128746032,1.0,0.4137391746044159,298.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.9990000128746032,1.0,0.5601693391799927,298.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.9990000128746032,1.0,2.657202243804932,293.1800537109375,284.95001220703125,294.277587890625,290.9578552246094,294.2785949707031,299.1981506347656,293.1780700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679836273193359,2.59683802141808e-05,4.3939595222473145,1.0,0.050000000745058,0.0,298.4272155761719,410.0,6405.751953125,-0.0,13466.85546875,1.0,283.1499938964844,292.4018249511719,293.9565734863281,294.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933275103569031,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2384.397216796875,0.0,20.0830135345459,1895.4371337890625,0.0,96.6361846923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417840,298.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.9990000128746032,1.0,0.5319503545761108,299.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.9990000128746032,1.0,0.5601693391799927,299.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.9990000128746032,1.0,0.4137391746044159,298.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.9990000128746032,1.0,0.5601693391799927,298.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.9990000128746032,1.0,2.657202243804932,293.1800537109375,284.95001220703125,294.277587890625,290.9578552246094,294.2785949707031,299.1981506347656,293.1780700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679836273193359,2.59683802141808e-05,4.3939595222473145,1.0,0.050000000745058,0.0,298.4272155761719,410.0,6405.751953125,-0.0,13466.85546875,1.0,283.1499938964844,292.4018249511719,293.9565734863281,294.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933275103569031,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2384.397216796875,0.0,20.0830135345459,1895.4371337890625,0.0,96.6361846923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417900,298.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.13427734375,0.9990000128746032,1.0,0.5319497585296631,299.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13427734375,0.9990000128746032,1.0,0.5601687431335449,299.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13427734375,0.9990000128746032,1.0,0.4137386977672577,298.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.13427734375,0.9990000128746032,1.0,0.5601687431335449,298.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13427734375,0.9990000128746032,1.0,2.657199144363404,293.1338806152344,284.95001220703125,294.22613525390625,290.9457397460937,294.2271423339844,299.1816711425781,293.13189697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.5968474801629785e-05,4.393988609313965,1.0,0.050000000745058,0.0,298.4299011230469,410.0,6375.6455078125,-0.0,13466.8427734375,1.0,283.1499938964844,292.3598327636719,293.9444885253906,294.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932047545909881,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.674072265625,0.0,20.0830135345459,1895.4371337890625,0.0,95.95267486572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12417960,298.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0879211425781,0.9990000128746032,1.0,0.5319491624832153,299.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0879211425781,0.9990000128746032,1.0,0.5601680874824524,299.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0879211425781,0.9990000128746032,1.0,0.4137382507324219,298.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0879211425781,0.9990000128746032,1.0,0.5601680874824524,298.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0879211425781,0.9990000128746032,1.0,2.657196283340454,293.0875244140625,284.95001220703125,294.1744689941406,290.9336242675781,294.17547607421875,299.1650390625,293.08551025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823875427246,2.596856938907877e-05,4.394018173217773,1.0,0.050000000745058,0.0,298.4325866699219,410.0,6345.4453125,-0.0,13466.8310546875,1.0,283.1499938964844,292.317626953125,293.9324035644531,294.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930843532085418,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.896728515625,0.0,20.0830135345459,1895.4371337890625,0.0,95.27426147460938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418020,298.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9946594238281,0.9990000128746032,1.0,0.5319479703903198,299.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9946594238281,0.9990000128746032,1.0,0.5601668357849121,299.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9946594238281,0.9990000128746032,1.0,0.4137373268604278,298.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9946594238281,0.9990000128746032,1.0,0.5601668357849121,298.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9946594238281,0.9990000128746032,1.0,2.657190322875977,292.9942626953125,284.96905517578125,294.07061767578125,290.9091796875,294.0716552734375,299.1315612792969,292.99224853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837226867676,5.679811477661133,2.5968754925997928e-05,4.394075870513916,1.0,0.050000000745058,0.0,298.4378662109375,410.0,6284.8515625,-0.0,13466.8076171875,1.0,283.1499938964844,292.2326354980469,293.9079895019531,294.40399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928506135940552,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2337.2099609375,0.0,20.0830135345459,1895.4371337890625,0.0,93.93672943115234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418080,298.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9946594238281,0.9990000128746032,1.0,0.5319479703903198,299.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9946594238281,0.9990000128746032,1.0,0.5601668357849121,299.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9946594238281,0.9990000128746032,1.0,0.4137373268604278,298.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9946594238281,0.9990000128746032,1.0,0.5601668357849121,298.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9946594238281,0.9990000128746032,1.0,2.657190322875977,292.9942626953125,284.96905517578125,294.07061767578125,290.9091796875,294.0716552734375,299.1315612792969,292.99224853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837226867676,5.679811477661133,2.5968754925997928e-05,4.394075870513916,1.0,0.050000000745058,0.0,298.4378662109375,410.0,6284.8515625,-0.0,13466.8076171875,1.0,283.1499938964844,292.2326354980469,293.9079895019531,294.40399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928506135940552,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2337.2099609375,0.0,20.0830135345459,1895.4371337890625,0.0,93.93672943115234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418140,298.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9990000128746032,1.0,0.5319468379020691,299.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9990000128746032,1.0,0.5601656436920166,299.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9990000128746032,1.0,0.4137364327907562,298.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9990000128746032,1.0,0.5601656436920166,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9990000128746032,1.0,2.657184600830078,292.90057373046875,284.9940795898437,293.96630859375,290.88433837890625,293.96734619140625,299.0977783203125,292.8985290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596894046291709e-05,4.394133567810059,1.0,0.050000000745058,0.0,298.443115234375,410.0,6224.12353515625,-0.0,13466.7841796875,1.0,283.1499938964844,292.14703369140625,293.8831787109375,294.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926253080368042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2313.3857421875,0.0,20.0830135345459,1895.4371337890625,0.0,92.62458038330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418200,298.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9990000128746032,1.0,0.5319468379020691,299.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9990000128746032,1.0,0.5601656436920166,299.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9990000128746032,1.0,0.4137364327907562,298.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9990000128746032,1.0,0.5601656436920166,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9990000128746032,1.0,2.657184600830078,292.90057373046875,284.9940795898437,293.96630859375,290.88433837890625,293.96734619140625,299.0977783203125,292.8985290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596894046291709e-05,4.394133567810059,1.0,0.050000000745058,0.0,298.443115234375,410.0,6224.12353515625,-0.0,13466.7841796875,1.0,283.1499938964844,292.14703369140625,293.8831787109375,294.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926253080368042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2313.3857421875,0.0,20.0830135345459,1895.4371337890625,0.0,92.62458038330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418260,298.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8070678710937,0.9990000128746032,1.0,0.5319457054138184,299.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8070678710937,0.9990000128746032,1.0,0.5601643919944763,299.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8070678710937,0.9990000128746032,1.0,0.4137355387210846,298.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8070678710937,0.9990000128746032,1.0,0.5601643919944763,298.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8070678710937,0.9990000128746032,1.0,2.65717887878418,292.8066711425781,285.0191650390625,293.8618469238281,290.85894775390625,293.8629150390625,299.0638122558594,292.8046264648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813385009766,5.6797871589660645,2.596912054286804e-05,4.394189834594727,1.0,0.050000000745058,0.0,298.4482421875,410.0,6163.453125,-0.0,13466.7607421875,1.0,283.1499938964844,292.06109619140625,293.8578491210937,294.3446655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292407751083374,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2289.474609375,0.0,20.0830135345459,1895.4371337890625,0.0,91.33895874023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418320,298.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8070678710937,0.9990000128746032,1.0,0.5319457054138184,299.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8070678710937,0.9990000128746032,1.0,0.5601643919944763,299.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8070678710937,0.9990000128746032,1.0,0.4137355387210846,298.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8070678710937,0.9990000128746032,1.0,0.5601643919944763,298.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8070678710937,0.9990000128746032,1.0,2.65717887878418,292.8066711425781,285.0191650390625,293.8618469238281,290.85894775390625,293.8629150390625,299.0638122558594,292.8046264648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813385009766,5.6797871589660645,2.596912054286804e-05,4.394189834594727,1.0,0.050000000745058,0.0,298.4482421875,410.0,6163.453125,-0.0,13466.7607421875,1.0,283.1499938964844,292.06109619140625,293.8578491210937,294.3446655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292407751083374,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2289.474609375,0.0,20.0830135345459,1895.4371337890625,0.0,91.33895874023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418380,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7132263183594,0.9990000128746032,1.0,0.5319445729255676,299.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7132263183594,0.9990000128746032,1.0,0.5601632595062256,299.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7132263183594,0.9990000128746032,1.0,0.4137346446514129,298.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7132263183594,0.9990000128746032,1.0,0.5601632595062256,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7132263183594,0.9990000128746032,1.0,2.657173156738281,292.7128295898437,285.044189453125,293.757568359375,290.8328857421875,293.7586364746094,299.0296936035156,292.7108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775714874268,2.5969298803829588e-05,4.394245147705078,1.0,0.050000000745058,0.0,298.4532775878906,410.0,6103.00830078125,-0.0,13466.73828125,1.0,283.1499938964844,291.9750671386719,293.831787109375,294.3140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921963632106781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.533447265625,0.0,20.0830135345459,1895.4371337890625,0.0,90.07443237304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
