time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418440,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7132263183594,0.9990000128746032,1.0,0.5319445729255676,299.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7132263183594,0.9990000128746032,1.0,0.5601632595062256,299.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7132263183594,0.9990000128746032,1.0,0.4137346446514129,298.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7132263183594,0.9990000128746032,1.0,0.5601632595062256,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7132263183594,0.9990000128746032,1.0,2.657173156738281,292.7128295898437,285.044189453125,293.757568359375,290.8328857421875,293.7586364746094,299.0296936035156,292.7108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775714874268,2.5969298803829588e-05,4.394245147705078,1.0,0.050000000745058,0.0,298.4532775878906,410.0,6103.00830078125,-0.0,13466.73828125,1.0,283.1499938964844,291.9750671386719,293.831787109375,294.3140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921963632106781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.533447265625,0.0,20.0830135345459,1895.4371337890625,0.0,90.07443237304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418500,298.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664428710937,0.9990000128746032,1.0,0.5319439768791199,299.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664428710937,0.9990000128746032,1.0,0.5601626634597778,299.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664428710937,0.9990000128746032,1.0,0.4137342274188995,298.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664428710937,0.9990000128746032,1.0,0.5601626634597778,298.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664428710937,0.9990000128746032,1.0,2.657170534133911,292.6660461425781,285.0566711425781,293.70556640625,290.8195495605469,293.7066345214844,299.0126037597656,292.6640319824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.596938611532096e-05,4.394272327423096,1.0,0.050000000745058,0.0,298.45574951171875,410.0,6072.92138671875,-0.0,13466.7275390625,1.0,283.1499938964844,291.9320983886719,293.8184814453125,294.2984924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920946776866913,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.569091796875,0.0,20.0830135345459,1895.4371337890625,0.0,89.4615707397461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418560,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6197509765625,0.9990000128746032,1.0,0.5319434404373169,299.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6197509765625,0.9990000128746032,1.0,0.5601620674133301,299.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6197509765625,0.9990000128746032,1.0,0.4137338101863861,298.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6197509765625,0.9990000128746032,1.0,0.5601620674133301,298.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6197509765625,0.9990000128746032,1.0,2.657167673110962,292.6193542480469,285.069091796875,293.6537170410156,290.80596923828125,293.65478515625,298.9955139160156,292.6173400878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679790019989014,5.679764270782471,2.5969471607822925e-05,4.394299030303955,1.0,0.050000000745058,0.0,298.45819091796875,410.0,6042.955078125,-0.0,13466.7158203125,1.0,283.1499938964844,291.8891906738281,293.804931640625,294.28271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919943928718567,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2241.61767578125,0.0,20.0830135345459,1895.4371337890625,0.0,88.85450744628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418620,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.9990000128746032,1.0,0.5319423675537109,299.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.9990000128746032,1.0,0.5601609349250793,299.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.9990000128746032,1.0,0.4137329757213592,298.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.9990000128746032,1.0,0.5601609349250793,298.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.9990000128746032,1.0,2.6571624279022217,292.5264587402344,285.0938415527344,293.5506286621094,290.77813720703125,293.5516662597656,298.9612731933594,292.52447509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679753303527832,2.596964077383745e-05,4.394351482391357,1.0,0.050000000745058,0.0,298.4629821777344,410.0,5983.46435546875,-0.0,13466.6943359375,1.0,283.1499938964844,291.8037109375,293.7771301269531,294.2504577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917989790439605,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.7822265625,0.0,20.0830135345459,1895.4371337890625,0.0,87.66443634033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418680,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.9990000128746032,1.0,0.5319423675537109,299.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.9990000128746032,1.0,0.5601609349250793,299.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.9990000128746032,1.0,0.4137329757213592,298.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.9990000128746032,1.0,0.5601609349250793,298.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.9990000128746032,1.0,2.6571624279022217,292.5264587402344,285.0938415527344,293.5506286621094,290.77813720703125,293.5516662597656,298.9612731933594,292.52447509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679753303527832,2.596964077383745e-05,4.394351482391357,1.0,0.050000000745058,0.0,298.4629821777344,410.0,5983.46435546875,-0.0,13466.6943359375,1.0,283.1499938964844,291.8037109375,293.7771301269531,294.2504577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917989790439605,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.7822265625,0.0,20.0830135345459,1895.4371337890625,0.0,87.66443634033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418740,298.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4348449707031,0.9990000128746032,1.0,0.5319413542747498,299.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4348449707031,0.9990000128746032,1.0,0.5601598620414734,299.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4348449707031,0.9990000128746032,1.0,0.4137321710586548,298.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4348449707031,0.9990000128746032,1.0,0.5601598620414734,298.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4348449707031,0.9990000128746032,1.0,2.657157182693481,292.4344482421875,285.11834716796875,293.44854736328125,290.7492370605469,293.4496154785156,298.9270324707031,292.4324951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679742336273193,2.596980266389437e-05,4.394402027130127,1.0,0.050000000745058,0.0,298.4676208496094,410.0,5924.71240234375,-0.0,13466.673828125,1.0,283.1499938964844,291.7188415527344,293.7482604980469,294.2171936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916110157966614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.0830078125,0.0,20.0830135345459,1895.4371337890625,0.0,86.51248168945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418800,298.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4348449707031,0.9990000128746032,1.0,0.5319413542747498,299.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4348449707031,0.9990000128746032,1.0,0.5601598620414734,299.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4348449707031,0.9990000128746032,1.0,0.4137321710586548,298.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4348449707031,0.9990000128746032,1.0,0.5601598620414734,298.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4348449707031,0.9990000128746032,1.0,2.657157182693481,292.4344482421875,285.11834716796875,293.44854736328125,290.7492370605469,293.4496154785156,298.9270324707031,292.4324951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679742336273193,2.596980266389437e-05,4.394402027130127,1.0,0.050000000745058,0.0,298.4676208496094,410.0,5924.71240234375,-0.0,13466.673828125,1.0,283.1499938964844,291.7188415527344,293.7482604980469,294.2171936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916110157966614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.0830078125,0.0,20.0830135345459,1895.4371337890625,0.0,86.51248168945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418860,298.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3439636230469,0.9990000128746032,1.0,0.5319403409957886,299.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3439636230469,0.9990000128746032,1.0,0.5601587891578674,299.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3439636230469,0.9990000128746032,1.0,0.4137313961982727,298.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3439636230469,0.9990000128746032,1.0,0.5601587891578674,298.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3439636230469,0.9990000128746032,1.0,2.6571521759033203,292.3435974121094,285.1425170898437,293.3478088378906,290.7191772460937,293.348876953125,298.8928527832031,292.3416442871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.596996091597248e-05,4.394451141357422,1.0,0.050000000745058,0.0,298.4720764160156,410.0,5866.875,-0.0,13466.654296875,1.0,283.1499938964844,291.6348571777344,293.7182312011719,294.1828308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914309203624725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.575439453125,0.0,20.0830135345459,1895.4371337890625,0.0,85.40296936035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418920,298.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3439636230469,0.9990000128746032,1.0,0.5319403409957886,299.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3439636230469,0.9990000128746032,1.0,0.5601587891578674,299.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3439636230469,0.9990000128746032,1.0,0.4137313961982727,298.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3439636230469,0.9990000128746032,1.0,0.5601587891578674,298.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3439636230469,0.9990000128746032,1.0,2.6571521759033203,292.3435974121094,285.1425170898437,293.3478088378906,290.7191772460937,293.348876953125,298.8928527832031,292.3416442871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.596996091597248e-05,4.394451141357422,1.0,0.050000000745058,0.0,298.4720764160156,410.0,5866.875,-0.0,13466.654296875,1.0,283.1499938964844,291.6348571777344,293.7182312011719,294.1828308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914309203624725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.575439453125,0.0,20.0830135345459,1895.4371337890625,0.0,85.40296936035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12418980,298.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2544860839844,0.9990000128746032,1.0,0.5319393873214722,298.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2544860839844,0.9990000128746032,1.0,0.560157835483551,299.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2544860839844,0.9990000128746032,1.0,0.413730651140213,298.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2544860839844,0.9990000128746032,1.0,0.560157835483551,298.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2544860839844,0.9990000128746032,1.0,2.6571474075317383,292.2541198730469,285.16632080078125,293.24871826171875,290.6878662109375,293.249755859375,298.8587646484375,292.252197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679721832275391,2.5970111892092973e-05,4.394497871398926,1.0,0.050000000745058,0.0,298.47637939453125,410.0,5810.12109375,-0.0,13466.634765625,1.0,283.1499938964844,291.5519714355469,293.6869812011719,294.1473388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912583947181701,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2147.318603515625,0.0,20.0830135345459,1895.4371337890625,0.0,84.33587646484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419040,298.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2544860839844,0.9990000128746032,1.0,0.5319393873214722,298.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2544860839844,0.9990000128746032,1.0,0.560157835483551,299.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2544860839844,0.9990000128746032,1.0,0.413730651140213,298.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2544860839844,0.9990000128746032,1.0,0.560157835483551,298.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2544860839844,0.9990000128746032,1.0,2.6571474075317383,292.2541198730469,285.16632080078125,293.24871826171875,290.6878662109375,293.249755859375,298.8587646484375,292.252197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679721832275391,2.5970111892092973e-05,4.394497871398926,1.0,0.050000000745058,0.0,298.47637939453125,410.0,5810.12109375,-0.0,13466.634765625,1.0,283.1499938964844,291.5519714355469,293.6869812011719,294.1473388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912583947181701,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2147.318603515625,0.0,20.0830135345459,1895.4371337890625,0.0,84.33587646484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419100,298.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103576660156,0.9990000128746032,1.0,0.5319389700889587,298.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103576660156,0.9990000128746032,1.0,0.560157299041748,299.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103576660156,0.9990000128746032,1.0,0.4137302935123443,298.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103576660156,0.9990000128746032,1.0,0.560157299041748,298.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103576660156,0.9990000128746032,1.0,2.6571452617645264,292.2099914550781,285.17803955078125,293.1998596191406,290.6717224121094,293.2008972167969,298.8417663574219,292.2080993652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974328994751,5.679717063903809,2.5970184651669115e-05,4.39452075958252,1.0,0.050000000745058,0.0,298.4784240722656,410.0,5782.1904296875,-0.0,13466.625,1.0,283.1499938964844,291.51104736328125,293.6708374023437,294.12908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911746501922607,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.8046875,0.0,20.0830135345459,1895.4371337890625,0.0,83.816650390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419160,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.5319384932518005,298.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.5601568222045898,299.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.4137299358844757,298.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.5601568222045898,298.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,2.657142877578736,292.1662902832031,285.18963623046875,293.1515197753906,290.6552124023437,293.1525573730469,298.8248291015625,292.1644287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738521575928,5.679712772369385,2.5970255592255853e-05,4.394542694091797,1.0,0.050000000745058,0.0,298.4804382324219,410.0,5754.599609375,-0.0,13466.6162109375,1.0,283.1499938964844,291.4704895019531,293.65435791015625,294.1105651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291092962026596,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.37548828125,0.0,20.0830135345459,1895.4371337890625,0.0,83.30965423583984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419220,298.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.080810546875,0.9990000128746032,1.0,0.5319376587867737,298.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.080810546875,0.9990000128746032,1.0,0.5601559281349182,299.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.080810546875,0.9990000128746032,1.0,0.4137292802333832,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.080810546875,0.9990000128746032,1.0,0.5601559281349182,298.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.080810546875,0.9990000128746032,1.0,2.6571385860443115,292.0804443359375,285.2124328613281,293.0565795898437,290.62115478515625,293.0575866699219,298.79107666015625,292.07861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703712463379,2.597039201646112e-05,4.394585132598877,1.0,0.050000000745058,0.0,298.4843139648437,410.0,5700.55078125,-0.0,13466.5986328125,1.0,283.1499938964844,291.3905944824219,293.6203308105469,294.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909363210201263,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2101.79541015625,0.0,20.0830135345459,1895.4371337890625,0.0,82.33548736572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419280,298.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.080810546875,0.9990000128746032,1.0,0.5319376587867737,298.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.080810546875,0.9990000128746032,1.0,0.5601559281349182,299.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.080810546875,0.9990000128746032,1.0,0.4137292802333832,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.080810546875,0.9990000128746032,1.0,0.5601559281349182,298.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.080810546875,0.9990000128746032,1.0,2.6571385860443115,292.0804443359375,285.2124328613281,293.0565795898437,290.62115478515625,293.0575866699219,298.79107666015625,292.07861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703712463379,2.597039201646112e-05,4.394585132598877,1.0,0.050000000745058,0.0,298.4843139648437,410.0,5700.55078125,-0.0,13466.5986328125,1.0,283.1499938964844,291.3905944824219,293.6203308105469,294.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909363210201263,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2101.79541015625,0.0,20.0830135345459,1895.4371337890625,0.0,82.33548736572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419340,298.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9970397949219,0.9990000128746032,1.0,0.5319368243217468,298.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9970397949219,0.9990000128746032,1.0,0.5601550936698914,299.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9970397949219,0.9990000128746032,1.0,0.4137286245822906,298.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9970397949219,0.9990000128746032,1.0,0.5601550936698914,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9970397949219,0.9990000128746032,1.0,2.657134532928467,291.9967041015625,285.234619140625,292.9641418457031,290.5856018066406,292.9650573730469,298.7575378417969,291.99493408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394625186920166,1.0,0.050000000745058,0.0,298.48797607421875,410.0,5648.03466796875,-0.0,13466.5830078125,1.0,283.1499938964844,291.3124694824219,293.5848693847656,294.0330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907914221286773,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.634033203125,0.0,20.0830135345459,1895.4371337890625,0.0,81.4330062866211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419400,298.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9970397949219,0.9990000128746032,1.0,0.5319368243217468,298.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9970397949219,0.9990000128746032,1.0,0.5601550936698914,299.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9970397949219,0.9990000128746032,1.0,0.4137286245822906,298.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9970397949219,0.9990000128746032,1.0,0.5601550936698914,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9970397949219,0.9990000128746032,1.0,2.657134532928467,291.9967041015625,285.234619140625,292.9641418457031,290.5856018066406,292.9650573730469,298.7575378417969,291.99493408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394625186920166,1.0,0.050000000745058,0.0,298.48797607421875,410.0,5648.03466796875,-0.0,13466.5830078125,1.0,283.1499938964844,291.3124694824219,293.5848693847656,294.0330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907914221286773,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.634033203125,0.0,20.0830135345459,1895.4371337890625,0.0,81.4330062866211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419460,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.5319360494613647,298.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.5601542592048645,299.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.4137280583381653,298.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.5601542592048645,298.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,2.657130718231201,291.9155578613281,285.2561340332031,292.87451171875,290.54852294921875,292.8754577636719,298.7242126464844,291.9138488769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.679687023162842,2.597063939902e-05,4.394662380218506,1.0,0.050000000745058,0.0,298.49139404296875,410.0,5597.3056640625,-0.0,13466.5673828125,1.0,283.1499938964844,291.2366027832031,293.5477905273437,293.9921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906474173069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.992431640625,0.0,20.0830135345459,1895.4371337890625,0.0,80.53514099121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419520,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.5319360494613647,298.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.5601542592048645,299.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.4137280583381653,298.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.5601542592048645,298.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,2.657130718231201,291.9155578613281,285.2561340332031,292.87451171875,290.54852294921875,292.8754577636719,298.7242126464844,291.9138488769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.679687023162842,2.597063939902e-05,4.394662380218506,1.0,0.050000000745058,0.0,298.49139404296875,410.0,5597.3056640625,-0.0,13466.5673828125,1.0,283.1499938964844,291.2366027832031,293.5477905273437,293.9921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906474173069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.992431640625,0.0,20.0830135345459,1895.4371337890625,0.0,80.53514099121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419580,298.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9990000128746032,1.0,0.5319353342056274,298.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9990000128746032,1.0,0.5601535439491272,299.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9990000128746032,1.0,0.4137274920940399,298.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9990000128746032,1.0,0.5601535439491272,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9990000128746032,1.0,2.657127141952514,291.8370056152344,285.2768859863281,292.7879638671875,290.50982666015625,292.7888488769531,298.69110107421875,291.8353576660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.597075217636302e-05,4.394697189331055,1.0,0.050000000745058,0.0,298.4945373535156,410.0,5548.5068359375,-0.0,13466.552734375,1.0,283.1499938964844,291.1629333496094,293.5091857910156,293.94989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905220985412597,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.85888671875,0.0,20.0830135345459,1895.4371337890625,0.0,79.75331115722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419640,298.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9990000128746032,1.0,0.5319353342056274,298.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9990000128746032,1.0,0.5601535439491272,299.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9990000128746032,1.0,0.4137274920940399,298.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9990000128746032,1.0,0.5601535439491272,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9990000128746032,1.0,2.657127141952514,291.8370056152344,285.2768859863281,292.7879638671875,290.50982666015625,292.7888488769531,298.69110107421875,291.8353576660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.597075217636302e-05,4.394697189331055,1.0,0.050000000745058,0.0,298.4945373535156,410.0,5548.5068359375,-0.0,13466.552734375,1.0,283.1499938964844,291.1629333496094,293.5091857910156,293.94989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905220985412597,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.85888671875,0.0,20.0830135345459,1895.4371337890625,0.0,79.75331115722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419700,298.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992248535156,0.9990000128746032,1.0,0.5319350361824036,298.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992248535156,0.9990000128746032,1.0,0.5601531863212585,299.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992248535156,0.9990000128746032,1.0,0.4137272238731384,298.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992248535156,0.9990000128746032,1.0,0.5601531863212585,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992248535156,0.9990000128746032,1.0,2.657125473022461,291.79888916015625,285.2869567871094,292.7459716796875,290.4898681640625,292.746826171875,298.6746520996094,291.7972717285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702281951904,5.679676532745361,2.597080310806632e-05,4.394713401794434,1.0,0.050000000745058,0.0,298.4960327148437,410.0,5524.8955078125,-0.0,13466.546875,1.0,283.1499938964844,291.1270751953125,293.4892272949219,293.9281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904596924781799,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.5289306640625,0.0,20.0830135345459,1895.4371337890625,0.0,79.36383056640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419760,298.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76190185546875,0.9990000128746032,1.0,0.5319346785545349,298.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.76190185546875,0.9990000128746032,1.0,0.5601528882980347,299.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76190185546875,0.9990000128746032,1.0,0.4137269854545593,298.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.76190185546875,0.9990000128746032,1.0,0.5601528882980347,298.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76190185546875,0.9990000128746032,1.0,2.6571240425109863,291.7615661621094,285.2968444824219,292.7048645019531,290.4694519042969,292.7057189941406,298.6582946777344,291.7599792480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679673194885254,2.597085403976962e-05,4.394728660583496,1.0,0.050000000745058,0.0,298.4974365234375,410.0,5501.82080078125,-0.0,13466.5400390625,1.0,283.1499938964844,291.0919494628906,293.4688415527344,293.9060363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903997898101806,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2016.361328125,0.0,20.0830135345459,1895.4371337890625,0.0,78.98990631103516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419820,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7210388183594,0.9990000128746032,1.0,0.531934380531311,298.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7210388183594,0.9990000128746032,1.0,0.560152530670166,298.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7210388183594,0.9990000128746032,1.0,0.4137267172336578,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7210388183594,0.9990000128746032,1.0,0.560152530670166,297.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7210388183594,0.9990000128746032,1.0,2.6571223735809326,291.7207336425781,285.3076171875,292.659912109375,290.44610595703125,292.6607360839844,298.6401062011719,291.7191772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.5970906790462323e-05,4.394745349884033,1.0,0.050000000745058,0.0,298.4989624023437,410.0,5476.6572265625,-0.0,13466.533203125,1.0,283.1499938964844,291.05340576171875,293.4455261230469,293.8807983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903366982936859,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2005.16845703125,0.0,20.0830135345459,1895.4371337890625,0.0,78.59610748291016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419880,297.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6897888183594,0.9990000128746032,1.0,0.5319341421127319,298.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6897888183594,0.9990000128746032,1.0,0.5601522326469421,298.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6897888183594,0.9990000128746032,1.0,0.4137265384197235,298.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6897888183594,0.9990000128746032,1.0,0.5601522326469421,297.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6897888183594,0.9990000128746032,1.0,2.657121181488037,291.6894836425781,285.3158874511719,292.6254272460937,290.4273986816406,292.6263732910156,298.6259460449219,291.6879577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67969274520874,5.679666996002197,2.59709449892398e-05,4.3947577476501465,1.0,0.050000000745058,0.0,298.50006103515625,410.0,5457.46533203125,-0.0,13466.5283203125,1.0,283.1499938964844,291.0238952636719,293.4267578125,293.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902849018573761,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1996.5489501953125,0.0,20.0830135345459,1895.4371337890625,0.0,78.27291107177734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12419940,297.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.9990000128746032,1.0,0.531933605670929,298.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.9990000128746032,1.0,0.5601516962051392,298.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.9990000128746032,1.0,0.4137261211872101,298.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.9990000128746032,1.0,0.5601516962051392,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.9990000128746032,1.0,2.657118558883667,291.62066650390625,285.3340148925781,292.54998779296875,290.383544921875,292.5507202148437,298.5941162109375,291.61920166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102866275236e-05,4.394783020019531,1.0,0.050000000745058,0.0,298.5024108886719,410.0,5415.36181640625,-0.0,13466.517578125,1.0,283.1499938964844,290.9587097167969,293.38299560546875,293.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901887595653534,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.41259765625,0.0,20.0830135345459,1895.4371337890625,0.0,77.67289733886719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420000,297.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.9990000128746032,1.0,0.531933605670929,298.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.9990000128746032,1.0,0.5601516962051392,298.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.9990000128746032,1.0,0.4137261211872101,298.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.9990000128746032,1.0,0.5601516962051392,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.9990000128746032,1.0,2.657118558883667,291.62066650390625,285.3340148925781,292.54998779296875,290.383544921875,292.5507202148437,298.5941162109375,291.61920166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102866275236e-05,4.394783020019531,1.0,0.050000000745058,0.0,298.5024108886719,410.0,5415.36181640625,-0.0,13466.517578125,1.0,283.1499938964844,290.9587097167969,293.38299560546875,293.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901887595653534,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.41259765625,0.0,20.0830135345459,1895.4371337890625,0.0,77.67289733886719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420060,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9990000128746032,1.0,0.5319331288337708,298.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9990000128746032,1.0,0.560151219367981,298.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9990000128746032,1.0,0.4137257635593414,298.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9990000128746032,1.0,0.560151219367981,297.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9990000128746032,1.0,2.657116174697876,291.5543212890625,285.3515930175781,292.4766540527344,290.3375549316406,292.4774169921875,298.5628662109375,291.5528869628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971103241317905e-05,4.394806385040283,1.0,0.050000000745058,0.0,298.5045471191406,410.0,5374.10205078125,-0.0,13466.5078125,1.0,283.1499938964844,290.8962707519531,293.33721923828125,293.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901238799095154,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.888427734375,0.0,20.0830135345459,1895.4371337890625,0.0,77.26805877685547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420120,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9990000128746032,1.0,0.5319331288337708,298.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9990000128746032,1.0,0.560151219367981,298.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9990000128746032,1.0,0.4137257635593414,298.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9990000128746032,1.0,0.560151219367981,297.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9990000128746032,1.0,2.657116174697876,291.5543212890625,285.3515930175781,292.4766540527344,290.3375549316406,292.4774169921875,298.5628662109375,291.5528869628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971103241317905e-05,4.394806385040283,1.0,0.050000000745058,0.0,298.5045471191406,410.0,5374.10205078125,-0.0,13466.5078125,1.0,283.1499938964844,290.8962707519531,293.33721923828125,293.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901238799095154,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.888427734375,0.0,20.0830135345459,1895.4371337890625,0.0,77.26805877685547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420180,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9990000128746032,1.0,0.5319326519966125,298.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9990000128746032,1.0,0.560150682926178,298.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9990000128746032,1.0,0.4137254059314728,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9990000128746032,1.0,0.560150682926178,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9990000128746032,1.0,2.657113790512085,291.48828125,285.36920166015625,292.4033203125,290.28924560546875,292.4040832519531,298.531982421875,291.48687744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971176000894047e-05,4.394829273223877,1.0,0.050000000745058,0.0,298.506591796875,410.0,5331.81103515625,-0.0,13466.4990234375,1.0,283.1499938964844,290.8353576660156,293.2888488769531,293.71368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900481820106506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1940.5782470703125,0.0,20.0830135345459,1895.4371337890625,0.0,76.7959976196289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420240,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9990000128746032,1.0,0.5319326519966125,298.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9990000128746032,1.0,0.560150682926178,298.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9990000128746032,1.0,0.4137254059314728,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9990000128746032,1.0,0.560150682926178,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9990000128746032,1.0,2.657113790512085,291.48828125,285.36920166015625,292.4033203125,290.28924560546875,292.4040832519531,298.531982421875,291.48687744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971176000894047e-05,4.394829273223877,1.0,0.050000000745058,0.0,298.506591796875,410.0,5331.81103515625,-0.0,13466.4990234375,1.0,283.1499938964844,290.8353576660156,293.2888488769531,293.71368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900481820106506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1940.5782470703125,0.0,20.0830135345459,1895.4371337890625,0.0,76.7959976196289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420300,297.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45556640625,0.9990000128746032,1.0,0.5319324135780334,298.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45556640625,0.9990000128746032,1.0,0.5601504445075989,298.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45556640625,0.9990000128746032,1.0,0.4137252271175384,298.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.45556640625,0.9990000128746032,1.0,0.5601504445075989,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45556640625,0.9990000128746032,1.0,2.657112598419189,291.4552917480469,285.37799072265625,292.3666687011719,290.2642822265625,292.367431640625,298.5166015625,291.453857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649353027344,2.5971210561692715e-05,4.394840240478516,1.0,0.050000000745058,0.0,298.5075988769531,410.0,5310.5830078125,-0.0,13466.494140625,1.0,283.1499938964844,290.8050537109375,293.263916015625,293.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900192141532898,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.4266357421875,0.0,20.0830135345459,1895.4371337890625,0.0,76.61534881591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420360,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225769042969,0.9990000128746032,1.0,0.5319322347640991,298.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225769042969,0.9990000128746032,1.0,0.5601502656936646,298.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225769042969,0.9990000128746032,1.0,0.4137250483036041,298.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225769042969,0.9990000128746032,1.0,0.5601502656936646,297.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225769042969,0.9990000128746032,1.0,2.657111644744873,291.4223022460937,285.3868103027344,292.3299865722656,290.23876953125,292.33074951171875,298.5012512207031,291.4208679199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.5971245122491385e-05,4.394850730895996,1.0,0.050000000745058,0.0,298.5085754394531,410.0,5289.3359375,-0.0,13466.490234375,1.0,283.1499938964844,290.7747802734375,293.2384338378906,293.6604309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899853587150574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1922.2603759765625,0.0,20.0830135345459,1895.4371337890625,0.0,76.40426635742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420420,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9990000128746032,1.0,0.5319318175315857,298.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9990000128746032,1.0,0.5601497888565063,298.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9990000128746032,1.0,0.4137247204780578,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9990000128746032,1.0,0.5601497888565063,297.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9990000128746032,1.0,2.657109498977661,291.3563232421875,285.4043884277344,292.25665283203125,290.18634033203125,292.2574157714844,298.4706115722656,291.3548889160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679642677307129,2.597131424408872e-05,4.394872188568115,1.0,0.050000000745058,0.0,298.510498046875,410.0,5246.8203125,-0.0,13466.4814453125,1.0,283.1499938964844,290.7142639160156,293.1859436035156,293.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899135947227478,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1903.8851318359373,0.0,20.0830135345459,1895.4371337890625,0.0,75.95708465576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
