time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420480,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9990000128746032,1.0,0.5319318175315857,298.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9990000128746032,1.0,0.5601497888565063,298.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9990000128746032,1.0,0.4137247204780578,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9990000128746032,1.0,0.5601497888565063,297.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9990000128746032,1.0,2.657109498977661,291.3563232421875,285.4043884277344,292.25665283203125,290.18634033203125,292.2574157714844,298.4706115722656,291.3548889160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679642677307129,2.597131424408872e-05,4.394872188568115,1.0,0.050000000745058,0.0,298.510498046875,410.0,5246.8203125,-0.0,13466.4814453125,1.0,283.1499938964844,290.7142639160156,293.1859436035156,293.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899135947227478,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1903.8851318359373,0.0,20.0830135345459,1895.4371337890625,0.0,75.95708465576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420540,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.9990000128746032,1.0,0.5319314002990723,298.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.9990000128746032,1.0,0.5601493716239929,298.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.9990000128746032,1.0,0.4137243926525116,298.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.9990000128746032,1.0,0.5601493716239929,297.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.9990000128746032,1.0,2.657107353210449,291.2903137207031,285.4219970703125,292.1833190917969,290.1320495605469,292.18408203125,298.4399719238281,291.2889099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.050000000745058,0.0,298.5123596191406,410.0,5204.29638671875,-0.0,13466.47265625,1.0,283.1499938964844,290.6537780761719,293.131591796875,293.5477600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898290157318115,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1885.4530029296875,0.0,20.0830135345459,1895.4371337890625,0.0,75.4300765991211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420600,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.9990000128746032,1.0,0.5319314002990723,298.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.9990000128746032,1.0,0.5601493716239929,298.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.9990000128746032,1.0,0.4137243926525116,298.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.9990000128746032,1.0,0.5601493716239929,297.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.9990000128746032,1.0,2.657107353210449,291.2903137207031,285.4219970703125,292.1833190917969,290.1320495605469,292.18408203125,298.4399719238281,291.2889099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.050000000745058,0.0,298.5123596191406,410.0,5204.29638671875,-0.0,13466.47265625,1.0,283.1499938964844,290.6537780761719,293.131591796875,293.5477600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898290157318115,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1885.4530029296875,0.0,20.0830135345459,1895.4371337890625,0.0,75.4300765991211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420660,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.9990000128746032,1.0,0.5319309830665588,298.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.9990000128746032,1.0,0.5601489543914795,298.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.9990000128746032,1.0,0.4137240946292877,298.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.9990000128746032,1.0,0.5601489543914795,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.9990000128746032,1.0,2.6571054458618164,291.2243347167969,285.4396057128906,292.1099853515625,290.0761413574219,292.1107482910156,298.40936279296875,291.222900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144339233637e-05,4.394912242889404,1.0,0.050000000745058,0.0,298.5141906738281,410.0,5161.7705078125,-0.0,13466.46484375,1.0,283.1499938964844,290.5932922363281,293.0757141113281,293.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289756178855896,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1866.9876708984373,0.0,20.0830135345459,1895.4371337890625,0.0,74.97675323486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420720,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.9990000128746032,1.0,0.5319309830665588,298.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.9990000128746032,1.0,0.5601489543914795,298.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.9990000128746032,1.0,0.4137240946292877,298.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.9990000128746032,1.0,0.5601489543914795,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.9990000128746032,1.0,2.6571054458618164,291.2243347167969,285.4396057128906,292.1099853515625,290.0761413574219,292.1107482910156,298.40936279296875,291.222900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144339233637e-05,4.394912242889404,1.0,0.050000000745058,0.0,298.5141906738281,410.0,5161.7705078125,-0.0,13466.46484375,1.0,283.1499938964844,290.5932922363281,293.0757141113281,293.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289756178855896,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1866.9876708984373,0.0,20.0830135345459,1895.4371337890625,0.0,74.97675323486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420780,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.9990000128746032,1.0,0.5319305658340454,298.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.9990000128746032,1.0,0.5601485371589661,298.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.9990000128746032,1.0,0.4137237966060638,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.9990000128746032,1.0,0.5601485371589661,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.9990000128746032,1.0,2.6571033000946045,291.1583557128906,285.45721435546875,292.0366516113281,290.01873779296875,292.03741455078125,298.37872314453125,291.15692138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679630279541016,2.597150523797609e-05,4.394931316375732,1.0,0.050000000745058,0.0,298.51593017578125,410.0,5119.244140625,-0.0,13466.45703125,1.0,283.1499938964844,290.5328369140625,293.018310546875,293.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896742820739746,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1848.4876708984373,0.0,20.0830135345459,1895.4371337890625,0.0,74.46733856201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420840,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.9990000128746032,1.0,0.5319305658340454,298.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.9990000128746032,1.0,0.5601485371589661,298.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.9990000128746032,1.0,0.4137237966060638,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.9990000128746032,1.0,0.5601485371589661,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.9990000128746032,1.0,2.6571033000946045,291.1583557128906,285.45721435546875,292.0366516113281,290.01873779296875,292.03741455078125,298.37872314453125,291.15692138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679630279541016,2.597150523797609e-05,4.394931316375732,1.0,0.050000000745058,0.0,298.51593017578125,410.0,5119.244140625,-0.0,13466.45703125,1.0,283.1499938964844,290.5328369140625,293.018310546875,293.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896742820739746,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1848.4876708984373,0.0,20.0830135345459,1895.4371337890625,0.0,74.46733856201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420900,297.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.9990000128746032,1.0,0.5319303870201111,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.9990000128746032,1.0,0.560148298740387,298.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.9990000128746032,1.0,0.4137236475944519,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.9990000128746032,1.0,0.560148298740387,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.9990000128746032,1.0,2.657102346420288,291.1253662109375,285.46600341796875,292.0,289.989501953125,292.0007629394531,298.3633728027344,291.1239318847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153616079595e-05,4.3949408531188965,1.0,0.050000000745058,0.0,298.5168151855469,410.0,5097.98095703125,-0.0,13466.453125,1.0,283.1499938964844,290.5025939941406,292.98907470703125,293.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896296381950378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.228759765625,0.0,20.0830135345459,1895.4371337890625,0.0,74.189697265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12420960,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.9990000128746032,1.0,0.5319302082061768,298.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.9990000128746032,1.0,0.5601481199264526,298.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.9990000128746032,1.0,0.4137234985828399,298.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.9990000128746032,1.0,0.5601481199264526,297.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.9990000128746032,1.0,2.657101392745972,291.09234619140625,285.47479248046875,291.9633483886719,289.9599914550781,291.9640808105469,298.3480224609375,291.0909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.679625988006592,2.597156526462641e-05,4.3949503898620605,1.0,0.050000000745058,0.0,298.5176696777344,410.0,5076.7177734375,-0.0,13466.44921875,1.0,283.1499938964844,290.47235107421875,292.95953369140625,293.3666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895843386650085,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.9669189453125,0.0,20.0830135345459,1895.4371337890625,0.0,73.90834045410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421020,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9990000128746032,1.0,0.5319299697875977,298.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9990000128746032,1.0,0.5601478815078735,298.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9990000128746032,1.0,0.4137232899665832,298.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9990000128746032,1.0,0.5601478815078735,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9990000128746032,1.0,2.657100200653076,291.05010986328125,285.4860534667969,291.9164123535156,289.9217834472656,291.9171447753906,298.328369140625,291.0487060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649829864502,5.679623603820801,2.597160346340388e-05,4.394962310791016,1.0,0.050000000745058,0.0,298.51873779296875,410.0,5049.5009765625,-0.0,13466.4443359375,1.0,283.1499938964844,290.4336242675781,292.9213256835937,293.3263854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895248234272003,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.1087646484373,0.0,20.0830135345459,1895.4371337890625,0.0,73.53870391845703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421080,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,1.0,0.5319298505783081,298.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,1.0,0.5601477026939392,298.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,1.0,0.4137232005596161,298.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,1.0,0.5601477026939392,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9990000128746032,1.0,2.657099723815918,291.0263671875,285.4924011230469,291.8900146484375,289.90008544921875,291.8907470703125,298.3172912597656,291.0249328613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.5971625291276723e-05,4.394968509674072,1.0,0.050000000745058,0.0,298.51934814453125,410.0,5034.19140625,-0.0,13466.44140625,1.0,283.1499938964844,290.411865234375,292.8995666503906,293.30352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894858419895172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1811.4356689453125,0.0,20.0830135345459,1895.4371337890625,0.0,73.2967300415039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421140,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.9990000128746032,1.0,0.5319294333457947,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.9990000128746032,1.0,0.5601473450660706,298.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.9990000128746032,1.0,0.4137229025363922,298.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.9990000128746032,1.0,0.5601473450660706,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.9990000128746032,1.0,2.657097816467285,290.9603881835937,285.510009765625,291.8166809082031,289.8392028808594,291.8174133300781,298.2865295410156,290.9589538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.6796183586120605,2.597168167994824e-05,4.394986629486084,1.0,0.050000000745058,0.0,298.52099609375,410.0,4991.66455078125,-0.0,13466.4345703125,1.0,283.1499938964844,290.35137939453125,292.8387145996094,293.2395324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893948256969452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1792.9129638671875,0.0,20.0830135345459,1895.4371337890625,0.0,72.73220825195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421200,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.9990000128746032,1.0,0.5319294333457947,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.9990000128746032,1.0,0.5601473450660706,298.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.9990000128746032,1.0,0.4137229025363922,298.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.9990000128746032,1.0,0.5601473450660706,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.9990000128746032,1.0,2.657097816467285,290.9603881835937,285.510009765625,291.8166809082031,289.8392028808594,291.8174133300781,298.2865295410156,290.9589538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.6796183586120605,2.597168167994824e-05,4.394986629486084,1.0,0.050000000745058,0.0,298.52099609375,410.0,4991.66455078125,-0.0,13466.4345703125,1.0,283.1499938964844,290.35137939453125,292.8387145996094,293.2395324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893948256969452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1792.9129638671875,0.0,20.0830135345459,1895.4371337890625,0.0,72.73220825195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421260,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9990000128746032,1.0,0.531929075717926,298.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9990000128746032,1.0,0.5601469278335571,298.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9990000128746032,1.0,0.4137226343154907,298.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9990000128746032,1.0,0.5601469278335571,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9990000128746032,1.0,2.6570959091186523,290.8943786621094,285.527587890625,291.74334716796875,289.7774353027344,291.7440795898437,298.2557067871094,290.8929748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971739887609147e-05,4.3950042724609375,1.0,0.050000000745058,0.0,298.5225830078125,410.0,4949.13818359375,-0.0,13466.4267578125,1.0,283.1499938964844,290.2908935546875,292.77691650390625,293.17449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892874181270599,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1774.396240234375,0.0,20.0830135345459,1895.4371337890625,0.0,72.06697845458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421320,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9990000128746032,1.0,0.531929075717926,298.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9990000128746032,1.0,0.5601469278335571,298.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9990000128746032,1.0,0.4137226343154907,298.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9990000128746032,1.0,0.5601469278335571,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9990000128746032,1.0,2.6570959091186523,290.8943786621094,285.527587890625,291.74334716796875,289.7774353027344,291.7440795898437,298.2557067871094,290.8929748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971739887609147e-05,4.3950042724609375,1.0,0.050000000745058,0.0,298.5225830078125,410.0,4949.13818359375,-0.0,13466.4267578125,1.0,283.1499938964844,290.2908935546875,292.77691650390625,293.17449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892874181270599,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1774.396240234375,0.0,20.0830135345459,1895.4371337890625,0.0,72.06697845458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421380,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,1.0,0.5319287180900574,298.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,1.0,0.5601465702056885,298.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,1.0,0.4137223660945892,297.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,1.0,0.5601465702056885,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,1.0,2.657094240188598,290.8283996582031,285.5451965332031,291.6700134277344,289.7149963378906,291.6707458496094,298.224853515625,290.82696533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021915435791,1.0,0.050000000745058,0.0,298.5242004394531,410.0,4906.61181640625,-0.0,13466.419921875,1.0,283.1499938964844,290.2304077148437,292.7144775390625,293.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289182037115097,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1755.9063720703125,0.0,20.0830135345459,1895.4371337890625,0.0,71.41521453857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421440,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,1.0,0.5319287180900574,298.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,1.0,0.5601465702056885,298.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,1.0,0.4137223660945892,297.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,1.0,0.5601465702056885,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,1.0,2.657094240188598,290.8283996582031,285.5451965332031,291.6700134277344,289.7149963378906,291.6707458496094,298.224853515625,290.82696533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021915435791,1.0,0.050000000745058,0.0,298.5242004394531,410.0,4906.61181640625,-0.0,13466.419921875,1.0,283.1499938964844,290.2304077148437,292.7144775390625,293.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289182037115097,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1755.9063720703125,0.0,20.0830135345459,1895.4371337890625,0.0,71.41521453857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421500,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7956848144531,0.9990000128746032,1.0,0.531928539276123,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7956848144531,0.9990000128746032,1.0,0.5601463913917542,298.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7956848144531,0.9990000128746032,1.0,0.4137222170829773,297.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7956848144531,0.9990000128746032,1.0,0.5601463913917542,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7956848144531,0.9990000128746032,1.0,2.6570932865142822,290.79541015625,285.5539855957031,291.6333312988281,289.68359375,291.63409423828125,298.2094116210937,290.7939758300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.597182356112171e-05,4.395030498504639,1.0,0.050000000745058,0.0,298.52496337890625,410.0,4885.3486328125,-0.0,13466.4169921875,1.0,283.1499938964844,290.2001647949219,292.6830139160156,293.07574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28912553191185,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1746.671630859375,0.0,20.0830135345459,1895.4371337890625,0.0,71.06616973876953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421560,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626953125,0.9990000128746032,1.0,0.5319283604621887,298.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626953125,0.9990000128746032,1.0,0.5601462125778198,298.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626953125,0.9990000128746032,1.0,0.4137220680713653,297.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626953125,0.9990000128746032,1.0,0.5601462125778198,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626953125,0.9990000128746032,1.0,2.657092332839966,290.7624206542969,285.56280517578125,291.5966796875,289.65203857421875,291.597412109375,298.1939392089844,290.760986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679607391357422,2.5971850845962763e-05,4.395039081573486,1.0,0.050000000745058,0.0,298.5257568359375,410.0,4864.08544921875,-0.0,13466.4130859375,1.0,283.1499938964844,290.1699523925781,292.6514587402344,293.04254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890679240226745,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1737.4461669921875,0.0,20.0830135345459,1895.4371337890625,0.0,70.7106704711914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421620,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.9990000128746032,1.0,0.5319280624389648,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.9990000128746032,1.0,0.5601458549499512,298.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.9990000128746032,1.0,0.4137217998504638,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.9990000128746032,1.0,0.5601458549499512,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.9990000128746032,1.0,2.657090663909912,290.6964111328125,285.5804138183594,291.5233459472656,289.58868408203125,291.5240783691406,298.1629943847656,290.69500732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.050000000745058,0.0,298.5273132324219,410.0,4821.55908203125,-0.0,13466.40625,1.0,283.1499938964844,290.1094665527344,292.5881042480469,292.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288949579000473,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1719.027587890625,0.0,20.0830135345459,1895.4371337890625,0.0,69.98133850097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421680,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.9990000128746032,1.0,0.5319280624389648,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.9990000128746032,1.0,0.5601458549499512,298.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.9990000128746032,1.0,0.4137217998504638,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.9990000128746032,1.0,0.5601458549499512,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.9990000128746032,1.0,2.657090663909912,290.6964111328125,285.5804138183594,291.5233459472656,289.58868408203125,291.5240783691406,298.1629943847656,290.69500732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.050000000745058,0.0,298.5273132324219,410.0,4821.55908203125,-0.0,13466.40625,1.0,283.1499938964844,290.1094665527344,292.5881042480469,292.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288949579000473,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1719.027587890625,0.0,20.0830135345459,1895.4371337890625,0.0,69.98133850097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421740,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65313720703125,0.9990000128746032,1.0,0.5319278240203857,298.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65313720703125,0.9990000128746032,1.0,0.5601456165313721,298.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65313720703125,0.9990000128746032,1.0,0.4137216210365295,297.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65313720703125,0.9990000128746032,1.0,0.5601456165313721,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65313720703125,0.9990000128746032,1.0,2.6570894718170166,290.6528625488281,285.5920104980469,291.4749450683594,289.5467224121094,291.4756774902344,298.1425476074219,290.6514587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627418518066,5.679601192474365,2.597194179543294e-05,4.39506721496582,1.0,0.050000000745058,0.0,298.5283508300781,410.0,4793.49267578125,-0.0,13466.4013671875,1.0,283.1499938964844,290.0695495605469,292.546142578125,292.9316711425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888682186603546,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1706.89794921875,0.0,20.0830135345459,1895.4371337890625,0.0,69.48062896728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421800,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307067871094,0.9990000128746032,1.0,0.5319277048110962,298.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307067871094,0.9990000128746032,1.0,0.5601454973220825,298.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307067871094,0.9990000128746032,1.0,0.4137215316295624,297.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307067871094,0.9990000128746032,1.0,0.5601454973220825,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307067871094,0.9990000128746032,1.0,2.6570889949798584,290.63043212890625,285.5979919433594,291.45001220703125,289.52508544921875,291.45074462890625,298.1319885253906,290.6289978027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395072937011719,1.0,0.050000000745058,0.0,298.52886962890625,410.0,4779.033203125,-0.0,13466.3994140625,1.0,283.1499938964844,290.0489807128906,292.52447509765625,292.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888254821300506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1700.6583251953125,0.0,20.0830135345459,1895.4371337890625,0.0,69.21800994873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421860,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647277832031,0.9990000128746032,1.0,0.5319273471832275,298.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647277832031,0.9990000128746032,1.0,0.5601451396942139,298.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647277832031,0.9990000128746032,1.0,0.4137212634086609,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647277832031,0.9990000128746032,1.0,0.5601451396942139,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647277832031,0.9990000128746032,1.0,2.6570873260498047,290.564453125,285.6156005859375,291.3766784667969,289.46142578125,291.3774108886719,298.1009521484375,290.5630187988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201455500908e-05,4.395090103149414,1.0,0.050000000745058,0.0,298.5303955078125,410.0,4736.50732421875,-0.0,13466.392578125,1.0,283.1499938964844,289.9884948730469,292.4607849121094,292.841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886958420276642,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.3468017578125,0.0,20.0830135345459,1895.4371337890625,0.0,68.42255401611328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421920,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647277832031,0.9990000128746032,1.0,0.5319273471832275,298.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647277832031,0.9990000128746032,1.0,0.5601451396942139,298.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647277832031,0.9990000128746032,1.0,0.4137212634086609,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647277832031,0.9990000128746032,1.0,0.5601451396942139,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647277832031,0.9990000128746032,1.0,2.6570873260498047,290.564453125,285.6156005859375,291.3766784667969,289.46142578125,291.3774108886719,298.1009521484375,290.5630187988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201455500908e-05,4.395090103149414,1.0,0.050000000745058,0.0,298.5303955078125,410.0,4736.50732421875,-0.0,13466.392578125,1.0,283.1499938964844,289.9884948730469,292.4607849121094,292.841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886958420276642,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.3468017578125,0.0,20.0830135345459,1895.4371337890625,0.0,68.42255401611328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12421980,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.9990000128746032,1.0,0.5319269895553589,298.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.9990000128746032,1.0,0.5601447820663452,298.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.9990000128746032,1.0,0.4137209951877594,297.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.9990000128746032,1.0,0.5601447820663452,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.9990000128746032,1.0,2.657085657119751,290.4984741210937,285.6332092285156,291.3033447265625,289.3978576660156,291.3040771484375,298.06988525390625,290.4970397949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395106792449951,1.0,0.050000000745058,0.0,298.5319519042969,410.0,4693.9814453125,-0.0,13466.384765625,1.0,283.1499938964844,289.9280090332031,292.3971862792969,292.7747497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885604202747345,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.1014404296875,0.0,20.0830135345459,1895.4371337890625,0.0,67.59358978271484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422040,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.9990000128746032,1.0,0.5319269895553589,298.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.9990000128746032,1.0,0.5601447820663452,298.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.9990000128746032,1.0,0.4137209951877594,297.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.9990000128746032,1.0,0.5601447820663452,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.9990000128746032,1.0,2.657085657119751,290.4984741210937,285.6332092285156,291.3033447265625,289.3978576660156,291.3040771484375,298.06988525390625,290.4970397949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395106792449951,1.0,0.050000000745058,0.0,298.5319519042969,410.0,4693.9814453125,-0.0,13466.384765625,1.0,283.1499938964844,289.9280090332031,292.3971862792969,292.7747497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885604202747345,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.1014404296875,0.0,20.0830135345459,1895.4371337890625,0.0,67.59358978271484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422100,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657592773437,0.9990000128746032,1.0,0.5319268107414246,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657592773437,0.9990000128746032,1.0,0.5601446032524109,298.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657592773437,0.9990000128746032,1.0,0.4137208759784698,297.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657592773437,0.9990000128746032,1.0,0.5601446032524109,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657592773437,0.9990000128746032,1.0,2.6570847034454346,290.4654541015625,285.6419982910156,291.26666259765625,289.3661193847656,291.2674255371094,298.0543212890625,290.46405029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.597209640953224e-05,4.395115375518799,1.0,0.050000000745058,0.0,298.53271484375,410.0,4672.71875,-0.0,13466.3818359375,1.0,283.1499938964844,289.89776611328125,292.36541748046875,292.74127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884900569915771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1655.0054931640625,0.0,20.0830135345459,1895.4371337890625,0.0,67.16378784179688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422160,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327392578125,0.9990000128746032,1.0,0.531926691532135,298.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327392578125,0.9990000128746032,1.0,0.5601443648338318,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327392578125,0.9990000128746032,1.0,0.4137207269668579,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327392578125,0.9990000128746032,1.0,0.5601443648338318,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327392578125,0.9990000128746032,1.0,2.657083749771118,290.4324645996094,285.6507873535156,291.2300109863281,289.33447265625,291.2307434082031,298.03875732421875,290.4310607910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.050000000745058,0.0,298.53350830078125,410.0,4651.4560546875,-0.0,13466.3779296875,1.0,283.1499938964844,289.8675231933594,292.3337707519531,292.7078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288419097661972,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1645.929443359375,0.0,20.0830135345459,1895.4371337890625,0.0,66.7308349609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422220,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.38525390625,0.9990000128746032,1.0,0.5319263935089111,298.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.38525390625,0.9990000128746032,1.0,0.5601441264152527,298.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38525390625,0.9990000128746032,1.0,0.4137205481529236,297.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38525390625,0.9990000128746032,1.0,0.5601441264152527,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.38525390625,0.9990000128746032,1.0,2.6570825576782227,290.3849792480469,285.6634826660156,291.1771850585937,289.2890625,291.1779479980469,298.01629638671875,290.383544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586887359619,2.597216189315077e-05,4.395135879516602,1.0,0.050000000745058,0.0,298.5346069335937,410.0,4620.837890625,-0.0,13466.373046875,1.0,283.1499938964844,289.823974609375,292.288330078125,292.6599426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883128225803375,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.89453125,0.0,20.0830135345459,1895.4371337890625,0.0,66.08367919921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422280,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36676025390625,0.9990000128746032,1.0,0.5319263339042664,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.36676025390625,0.9990000128746032,1.0,0.5601440072059631,298.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36676025390625,0.9990000128746032,1.0,0.4137204587459564,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36676025390625,0.9990000128746032,1.0,0.5601440072059631,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.36676025390625,0.9990000128746032,1.0,2.6570820808410645,290.3664855957031,285.6683959960937,291.1566772460937,289.2714538574219,291.15740966796875,298.007568359375,290.3650817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.679585933685303,2.59721782640554e-05,4.395140647888184,1.0,0.050000000745058,0.0,298.5350341796875,410.0,4608.93115234375,-0.0,13466.37109375,1.0,283.1499938964844,289.8070678710937,292.2707214355469,292.641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882715165615082,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1627.837890625,0.0,20.0830135345459,1895.4371337890625,0.0,65.8326416015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422340,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9990000128746032,1.0,0.5319259762763977,298.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9990000128746032,1.0,0.5601436495780945,298.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9990000128746032,1.0,0.4137201905250549,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9990000128746032,1.0,0.5601436495780945,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9990000128746032,1.0,2.6570804119110107,290.3005065917969,285.6860046386719,291.0833435058594,289.2089538574219,291.0840759277344,297.97625732421875,290.299072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395157814025879,1.0,0.050000000745058,0.0,298.53662109375,410.0,4566.40576171875,-0.0,13466.3642578125,1.0,283.1499938964844,289.74658203125,292.20819091796875,292.5752868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881172299385071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1609.833251953125,0.0,20.0830135345459,1895.4371337890625,0.0,64.89659881591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422400,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9990000128746032,1.0,0.5319259762763977,298.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9990000128746032,1.0,0.5601436495780945,298.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9990000128746032,1.0,0.4137201905250549,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9990000128746032,1.0,0.5601436495780945,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9990000128746032,1.0,2.6570804119110107,290.3005065917969,285.6860046386719,291.0833435058594,289.2089538574219,291.0840759277344,297.97625732421875,290.299072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395157814025879,1.0,0.050000000745058,0.0,298.53662109375,410.0,4566.40576171875,-0.0,13466.3642578125,1.0,283.1499938964844,289.74658203125,292.20819091796875,292.5752868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881172299385071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1609.833251953125,0.0,20.0830135345459,1895.4371337890625,0.0,64.89659881591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422460,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348022460937,0.9990000128746032,1.0,0.531925618648529,298.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348022460937,0.9990000128746032,1.0,0.5601432919502258,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348022460937,0.9990000128746032,1.0,0.4137199223041534,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348022460937,0.9990000128746032,1.0,0.5601432919502258,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348022460937,0.9990000128746032,1.0,2.657078504562378,290.2345275878906,285.70361328125,291.010009765625,289.1470947265625,291.0107421875,297.944091796875,290.23309326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.050000000745058,0.0,298.5382080078125,410.0,4523.88134765625,-0.0,13466.357421875,1.0,283.1499938964844,289.68609619140625,292.14630126953125,292.50982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879554629325866,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1591.9222412109375,0.0,20.0830135345459,1895.4371337890625,0.0,63.91856002807617,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
