time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422520,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348022460937,0.9990000128746032,1.0,0.531925618648529,298.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348022460937,0.9990000128746032,1.0,0.5601432919502258,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348022460937,0.9990000128746032,1.0,0.4137199223041534,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348022460937,0.9990000128746032,1.0,0.5601432919502258,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348022460937,0.9990000128746032,1.0,2.657078504562378,290.2345275878906,285.70361328125,291.010009765625,289.1470947265625,291.0107421875,297.944091796875,290.23309326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.050000000745058,0.0,298.5382080078125,410.0,4523.88134765625,-0.0,13466.357421875,1.0,283.1499938964844,289.68609619140625,292.14630126953125,292.50982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879554629325866,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1591.9222412109375,0.0,20.0830135345459,1895.4371337890625,0.0,63.91856002807617,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422580,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.9990000128746032,1.0,0.5319252610206604,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.9990000128746032,1.0,0.5601429343223572,298.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.9990000128746032,1.0,0.4137196540832519,297.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.9990000128746032,1.0,0.5601429343223572,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.9990000128746032,1.0,2.657076835632324,290.1685485839844,285.72119140625,290.9366760253906,289.0860290527344,290.9374084472656,297.9111022949219,290.1671142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574966430664,2.5972345611080527e-05,4.395193099975586,1.0,0.050000000745058,0.0,298.539794921875,410.0,4481.35693359375,-0.0,13466.349609375,1.0,283.1499938964844,289.6256103515625,292.0852355957031,292.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877922356128692,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.1136474609375,0.0,20.0830135345459,1895.4371337890625,0.0,62.9354133605957,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422640,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.9990000128746032,1.0,0.5319252610206604,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.9990000128746032,1.0,0.5601429343223572,298.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.9990000128746032,1.0,0.4137196540832519,297.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.9990000128746032,1.0,0.5601429343223572,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.9990000128746032,1.0,2.657076835632324,290.1685485839844,285.72119140625,290.9366760253906,289.0860290527344,290.9374084472656,297.9111022949219,290.1671142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574966430664,2.5972345611080527e-05,4.395193099975586,1.0,0.050000000745058,0.0,298.539794921875,410.0,4481.35693359375,-0.0,13466.349609375,1.0,283.1499938964844,289.6256103515625,292.0852355957031,292.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877922356128692,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.1136474609375,0.0,20.0830135345459,1895.4371337890625,0.0,62.9354133605957,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422700,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.9990000128746032,1.0,0.5319250822067261,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.9990000128746032,1.0,0.5601426959037781,298.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.9990000128746032,1.0,0.41371950507164,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.9990000128746032,1.0,0.5601426959037781,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.9990000128746032,1.0,2.657075881958008,290.13555908203125,285.7300109863281,290.8999938964844,289.05584716796875,290.9007568359375,297.89453125,290.1341247558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679573059082031,2.597237289592158e-05,4.395201683044434,1.0,0.050000000745058,0.0,298.5406188964844,410.0,4460.0947265625,-0.0,13466.3466796875,1.0,283.1499938964844,289.5953674316406,292.0550231933594,292.41314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877036929130554,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1565.246337890625,0.0,20.0830135345459,1895.4371337890625,0.0,62.40360641479492,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422760,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10284423828125,0.9990000128746032,0.9992861151695251,0.5319249033927917,298.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10284423828125,0.9990000128746032,1.0,0.5601425170898438,298.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10284423828125,0.9990000128746032,1.0,0.4137193560600281,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10284423828125,0.9990000128746032,1.0,0.5601425170898438,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10284423828125,0.9990000128746032,1.0,2.6570749282836914,290.1025695800781,285.7388000488281,290.86334228515625,289.0259094238281,290.86407470703125,297.87799072265625,290.10113525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.679571151733398,2.597240199975204e-05,4.39521074295044,1.0,0.050000000745058,0.0,298.5414123535156,410.0,4438.83251953125,-0.0,13466.3427734375,1.0,283.1499938964844,289.56512451171875,292.0250549316406,292.3813781738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287613570690155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.4066162109375,0.0,20.0830135345459,1895.4371337890625,0.0,61.86343765258789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422820,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9990000128746032,0.9961621165275574,0.5319245457649231,297.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9990000128746032,1.0,0.5601421594619751,298.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9990000128746032,1.0,0.4137190878391266,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9990000128746032,1.0,0.5601421594619751,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9990000128746032,1.0,2.6570732593536377,290.0365905761719,285.75640869140625,290.7900085449219,288.96685791015625,290.7907409667969,297.8448486328125,290.03515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.050000000745058,0.0,298.5430908203125,410.0,4396.30859375,-0.0,13466.3349609375,1.0,283.1499938964844,289.5046691894531,291.9659423828125,292.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874252498149872,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1538.81103515625,0.0,20.0830135345459,1895.4371337890625,0.0,60.73865509033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422880,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9990000128746032,0.9961621165275574,0.5319245457649231,297.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9990000128746032,1.0,0.5601421594619751,298.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9990000128746032,1.0,0.4137190878391266,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9990000128746032,1.0,0.5601421594619751,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9990000128746032,1.0,2.6570732593536377,290.0365905761719,285.75640869140625,290.7900085449219,288.96685791015625,290.7907409667969,297.8448486328125,290.03515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.050000000745058,0.0,298.5430908203125,410.0,4396.30859375,-0.0,13466.3349609375,1.0,283.1499938964844,289.5046691894531,291.9659423828125,292.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874252498149872,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1538.81103515625,0.0,20.0830135345459,1895.4371337890625,0.0,60.73865509033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12422940,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.9990000128746032,0.9925596714019777,0.5319241285324097,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.9990000128746032,1.0,0.5601417422294617,298.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.9990000128746032,1.0,0.4137187898159027,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.9990000128746032,1.0,0.5601417422294617,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.9990000128746032,1.0,2.657071352005005,289.9706115722656,285.77398681640625,290.7166748046875,288.9090270996094,290.7174072265625,297.8116149902344,289.9691772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.050000000745058,0.0,298.5447692871094,410.0,4353.78515625,-0.0,13466.328125,1.0,283.1499938964844,289.4441833496094,291.9081115722656,292.257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872423231601715,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1521.335693359375,0.0,20.0830135345459,1895.4371337890625,0.0,59.65103149414063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12423000,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.9990000128746032,0.9925596714019777,0.5319241285324097,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.9990000128746032,1.0,0.5601417422294617,298.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.9990000128746032,1.0,0.4137187898159027,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.9990000128746032,1.0,0.5601417422294617,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.9990000128746032,1.0,2.657071352005005,289.9706115722656,285.77398681640625,290.7166748046875,288.9090270996094,290.7174072265625,297.8116149902344,289.9691772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.050000000745058,0.0,298.5447692871094,410.0,4353.78515625,-0.0,13466.328125,1.0,283.1499938964844,289.4441833496094,291.9081115722656,292.257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872423231601715,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1521.335693359375,0.0,20.0830135345459,1895.4371337890625,0.0,59.65103149414063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12423060,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049072265625,0.9990000128746032,0.9885206818580629,0.531923770904541,297.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049072265625,0.9990000128746032,1.0,0.5601413249969482,298.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049072265625,0.9990000128746032,1.0,0.4137184917926788,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049072265625,0.9990000128746032,1.0,0.5601413249969482,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049072265625,0.9990000128746032,1.0,2.657069444656372,289.9046325683594,285.7915954589844,290.6433410644531,288.8525390625,290.6440734863281,297.7782897949219,289.9031982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679559230804443,2.5972580260713585e-05,4.395266532897949,1.0,0.050000000745058,0.0,298.5465087890625,410.0,4311.26171875,-0.0,13466.3203125,1.0,283.1499938964844,289.3836975097656,291.8516540527344,292.1968994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870528995990753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1503.9813232421875,0.0,20.0830135345459,1895.4371337890625,0.0,58.530086517333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12423120,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049072265625,0.9990000128746032,0.9885206818580629,0.531923770904541,297.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049072265625,0.9990000128746032,1.0,0.5601413249969482,298.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049072265625,0.9990000128746032,1.0,0.4137184917926788,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049072265625,0.9990000128746032,1.0,0.5601413249969482,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049072265625,0.9990000128746032,1.0,2.657069444656372,289.9046325683594,285.7915954589844,290.6433410644531,288.8525390625,290.6440734863281,297.7782897949219,289.9031982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679559230804443,2.5972580260713585e-05,4.395266532897949,1.0,0.050000000745058,0.0,298.5465087890625,410.0,4311.26171875,-0.0,13466.3203125,1.0,283.1499938964844,289.3836975097656,291.8516540527344,292.1968994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870528995990753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1503.9813232421875,0.0,20.0830135345459,1895.4371337890625,0.0,58.530086517333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12423180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.9990000128746032,0.9861003160476683,0.5319235324859619,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.9990000128746032,1.0,0.5601410865783691,298.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.9990000128746032,1.0,0.4137183129787445,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.9990000128746032,1.0,0.5601410865783691,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.9990000128746032,1.0,2.657068252563477,289.86773681640625,285.80145263671875,290.6023254394531,288.82159423828125,290.60308837890625,297.7596130371094,289.8663024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795830726623535,5.679556846618652,2.597261482151225e-05,4.39527702331543,1.0,0.050000000745058,0.0,298.5474853515625,410.0,4287.48583984375,-0.0,13466.3154296875,1.0,283.1499938964844,289.3498840332031,291.8205871582031,292.16375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869331836700439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1494.3267822265625,0.0,20.0830135345459,1895.4371337890625,0.0,57.82442855834961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12423240,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83892822265625,0.9990000128746032,0.9840902090072632,0.5319233536720276,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83892822265625,0.9990000128746032,1.0,0.5601409077644348,298.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83892822265625,0.9990000128746032,1.0,0.4137181639671325,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83892822265625,0.9990000128746032,1.0,0.5601409077644348,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83892822265625,0.9990000128746032,0.9989259839057922,2.65706729888916,289.8386535644531,285.8092041015625,290.57000732421875,288.79754638671875,290.5707702636719,297.7448425292969,289.83721923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395285606384277,1.0,0.050000000745058,0.0,298.5482482910156,410.0,4268.7392578125,-0.0,13466.3115234375,1.0,283.1499938964844,289.3232116699219,291.7965087890625,292.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286841869354248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1486.745361328125,0.0,20.0830135345459,1895.4371337890625,0.0,57.28776550292969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12423300,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8059387207031,0.9990000128746032,0.981728494167328,0.5319231748580933,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8059387207031,0.9990000128746032,1.0,0.5601407289505005,298.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8059387207031,0.9990000128746032,1.0,0.4137180149555206,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8059387207031,0.9990000128746032,1.0,0.5601407289505005,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8059387207031,0.9990000128746032,0.9975233674049376,2.657066345214844,289.8056640625,285.8179931640625,290.5333251953125,288.7706298828125,290.5340881347656,297.72808837890625,289.8042297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.050000000745058,0.0,298.5491638183594,410.0,4247.4775390625,-0.0,13466.3076171875,1.0,283.1499938964844,289.29296875,291.7695617675781,292.1091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867327630519867,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1478.17626953125,0.0,20.0830135345459,1895.4371337890625,0.0,56.64788436889648,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12423360,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.77294921875,0.9990000128746032,0.9792442321777344,0.5319229364395142,297.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.77294921875,0.9990000128746032,1.0,0.5601404905319214,298.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77294921875,0.9990000128746032,1.0,0.4137178659439087,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.77294921875,0.9990000128746032,1.0,0.5601404905319214,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.77294921875,0.9990000128746032,0.9960113167762756,2.657065391540528,289.7726745605469,285.8268127441406,290.4966735839844,288.744140625,290.4974365234375,297.7113342285156,289.771240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576873779297,5.679550647735596,2.597270758997184e-05,4.395305633544922,1.0,0.050000000745058,0.0,298.5500793457031,410.0,4226.216796875,-0.0,13466.3037109375,1.0,283.1499938964844,289.26275634765625,291.7431030273437,292.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866289019584656,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1469.643310546875,0.0,20.0830135345459,1895.4371337890625,0.0,56.04063415527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12423420,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201843261719,0.9990000128746032,0.9750410318374634,0.5319226384162903,297.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201843261719,0.9990000128746032,1.0,0.5601401329040527,298.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201843261719,0.9990000128746032,1.0,0.4137175977230072,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201843261719,0.9990000128746032,1.0,0.5601401329040527,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201843261719,0.9990000128746032,0.9933881759643556,2.6570637226104736,289.7198791503906,285.84088134765625,290.43798828125,288.7026672363281,290.4387512207031,297.6844177246094,289.7184753417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795735359191895,5.679547309875488,2.597275852167513e-05,4.395321846008301,1.0,0.050000000745058,0.0,298.5515441894531,410.0,4192.19873046875,-0.0,13466.296875,1.0,283.1499938964844,289.21435546875,291.7015991210937,292.0362854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864565253257751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1456.056884765625,0.0,20.0830135345459,1895.4371337890625,0.0,55.03654861450195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12423480,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.9990000128746032,0.9739310145378112,0.5319225788116455,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.9990000128746032,1.0,0.560140073299408,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.9990000128746032,1.0,0.4137175381183624,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.9990000128746032,1.0,0.560140073299408,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.9990000128746032,0.992679476737976,2.6570632457733154,289.7066955566406,285.8443908691406,290.42333984375,288.6925048828125,290.4241027832031,297.6777038574219,289.7052917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.679546356201172,2.597277125460096e-05,4.395325660705566,1.0,0.050000000745058,0.0,298.55194091796875,410.0,4183.6943359375,-0.0,13466.2958984375,1.0,283.1499938964844,289.2022705078125,291.69146728515625,292.0254211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864183485507965,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1452.6763916015625,0.0,20.0830135345459,1895.4371337890625,0.0,54.81465530395508,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12423540,296.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.9990000128746032,0.0,0.5319221019744873,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.9990000128746032,0.0,0.5601395964622498,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.9990000128746032,0.0,0.4137172102928161,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.9990000128746032,0.0,0.5601395964622498,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.9990000128746032,0.0,2.6570611000061035,289.6407165527344,294.1499938964844,290.3500061035156,288.6427307128906,290.3507385253906,297.6440124511719,289.6392822265625,0.0,0.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542064666748,2.5972838557208888e-05,4.395346641540527,0.0,0.050000000745058,0.0,298.5538330078125,60.0,4141.1474609375,-0.0,13466.287109375,0.0,283.1499938964844,289.14178466796875,291.6416015625,291.9717102050781,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,296.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.9990000128746032,0.0,0.5319221019744873,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.9990000128746032,0.0,0.5601395964622498,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.9990000128746032,0.0,0.4137172102928161,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.9990000128746032,0.0,0.5601395964622498,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.9990000128746032,0.0,2.6570611000061035,289.6407165527344,294.1499938964844,290.3500061035156,288.6427307128906,290.3507385253906,297.6440124511719,289.6392822265625,0.0,0.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542064666748,2.5972838557208888e-05,4.395346641540527,0.0,0.050000000745058,0.0,298.5538330078125,60.0,4141.1474609375,-0.0,13466.287109375,0.0,283.1499938964844,289.14178466796875,291.6416015625,291.9717102050781,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.0007028465042822,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.0007401312468573,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,0.000546658411622,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0007401312468573,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0035108639858663,290.5387268066406,294.1499938964844,290.2754821777344,288.5949401855469,290.3332824707031,296.7499389648437,287.8739624023437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074929832480847,0.0072938203811645,0.0001991631143027,-0.0097194053232669,0.0,0.050000000745058,0.0,-0.0398428253829479,60.0,362.4314575195313,-0.0,-3.828013632301008e-06,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2061679296524744e-24,-1.2176679439287864e-24,-1.5974514219783152e-27,-7.303616550943217e-19,-7.298511812587999e-19,-5.104713111668905e-22,0.0,0.0,-0.0,0.0,0.0,4.624284932271896e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.0007028465042822,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.0007401312468573,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,0.000546658411622,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0007401312468573,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0035108639858663,290.5387268066406,294.1499938964844,290.2754821777344,288.5949401855469,290.3332824707031,296.7499389648437,287.8739624023437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074929832480847,0.0072938203811645,0.0001991631143027,-0.0097194053232669,0.0,0.050000000745058,0.0,-0.0398428253829479,60.0,362.4314575195313,-0.0,-3.828013632301008e-06,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2061679296524744e-24,-1.2176679439287864e-24,-1.5974514219783152e-27,-7.303616550943217e-19,-7.298511812587999e-19,-5.104713111668905e-22,0.0,0.0,-0.0,0.0,0.0,4.624284932271896e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057312011719,0.0,0.0,0.0001737284765113,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0001856333983596,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,0.0001371081889374,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.0001856333983596,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0008762453799135,290.5246276855469,294.1499938964844,290.2373962402344,288.57177734375,290.3272399902344,296.1181030273437,287.6460266113281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0016311812214553,0.0026461614761501,-0.0010149801382794,-0.0129847722128033,0.0,0.050000000745058,0.0,-0.0102279167622327,60.0,142.55337524414062,-0.0,-2.386880169069628e-07,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.979739762632977e-35,-7.166087347185586e-35,-2.035454420733476e-35,1.5671088570007695e-20,1.2318716186612072e-20,3.3523731911891888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,9.276648052036762e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,9.775668877409772e-05,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,7.220275438157842e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,9.775668877409772e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,0.000463604577817,290.53094482421875,294.1499938964844,290.1987609863281,288.549072265625,290.2569580078125,295.2389831542969,287.5848999023437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0095143811777234,0.0011447467841207,0.0083696339279413,-0.017150092869997,0.0,0.050000000745058,0.0,-0.0524345152080059,60.0,51.07451248168945,-0.0,-6.675080754803275e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.079179829649543e-42,-4.465938205803192e-42,-2.627434620609032e-42,4.742641657659918e-21,2.4265143340335248e-21,2.316127525574785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,9.403869626112282e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,9.902876627165824e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,7.314230606425554e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,9.902876627165824e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.000469747436,290.5279541015625,294.1499938964844,290.15966796875,288.5268249511719,290.2564697265625,294.62554931640625,287.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013921302743256,3.0810191731234227e-08,0.0013920995406806,-0.0156860128045082,0.0,0.050000000745058,0.0,-0.0099779572337865,60.0,19.244945526123047,-0.0,-6.852754097508297e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8197705952255185e-21,2.411088102233943e-21,2.408682291043185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,9.407416655449195e-05,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,9.906466584652662e-05,299.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,7.316881965380162e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,9.906466584652662e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0004699200508184,290.5248107910156,294.1499938964844,290.1200866699219,288.5049743652344,290.25543212890625,294.0873413085937,287.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029069380834,6.2040035331278895e-09,0.0010029007680714,-0.0153041174635291,0.0,0.050000000745058,0.0,-0.0078881224617362,60.0,8.079330444335938,-0.0,-6.85773571262871e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8214685773032404e-21,2.410748021142259e-21,2.410720758109374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,9.407589095644651e-05,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,9.906646300805733e-05,299.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,7.317015115404502e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151611328125,0.0,0.0,9.906646300805733e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,0.0004699286073446,290.5181579589844,294.1499938964844,290.0397033691406,288.46240234375,290.2522888183594,293.1835021972656,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029182303696,6.2053340244005994e-09,0.0010029120603576,-0.0153092481195926,0.0,0.050000000745058,0.0,-0.0078890649601817,60.0,2.416779041290283,-0.0,-6.857890610945105e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821488368245631e-21,2.410743780226032e-21,2.410744386071207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,9.407589095644651e-05,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,9.906646300805733e-05,299.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,7.317015115404502e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151611328125,0.0,0.0,9.906646300805733e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,0.0004699286073446,290.5181579589844,294.1499938964844,290.0397033691406,288.46240234375,290.2522888183594,293.1835021972656,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029182303696,6.2053340244005994e-09,0.0010029120603576,-0.0153092481195926,0.0,0.050000000745058,0.0,-0.0078890649601817,60.0,2.416779041290283,-0.0,-6.857890610945105e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821488368245631e-21,2.410743780226032e-21,2.410744386071207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,9.408163168700412e-05,299.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,9.907251660479233e-05,299.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,7.317461859202012e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,9.907251660479233e-05,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0004699573037214,290.5109558105469,294.1499938964844,289.9578552246094,288.4212341308594,290.2477722167969,292.4648742675781,287.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.050000000745058,0.0,-0.0078922109678387,60.0,1.6734641790390017,-0.0,-6.858634549189446e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821487560452064e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,9.408163168700412e-05,299.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,9.907251660479233e-05,299.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,7.317461859202012e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,9.907251660479233e-05,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0004699573037214,290.5109558105469,294.1499938964844,289.9578552246094,288.4212341308594,290.2477722167969,292.4648742675781,287.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.050000000745058,0.0,-0.0078922109678387,60.0,1.6734641790390017,-0.0,-6.858634549189446e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821487560452064e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,9.408972255187108e-05,299.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194641113281,0.0,0.0,9.908102947520092e-05,299.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,7.318090501939878e-05,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,9.908102947520092e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0004699976998381,290.5032653808594,294.1499938964844,289.8747863769531,288.3812866210937,290.24188232421875,291.8885803222656,287.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501890599727,0.0,0.050000000745058,0.0,-0.0078968135640025,60.0,1.4863619804382324,-0.0,-6.859720258489689e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,9.408972255187108e-05,299.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194641113281,0.0,0.0,9.908102947520092e-05,299.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,7.318090501939878e-05,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,9.908102947520092e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0004699976998381,290.5032653808594,294.1499938964844,289.8747863769531,288.3812866210937,290.24188232421875,291.8885803222656,287.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501890599727,0.0,0.050000000745058,0.0,-0.0078968135640025,60.0,1.4863619804382324,-0.0,-6.859720258489689e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,9.409889025846496e-05,299.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,9.909068467095494e-05,299.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,7.318804273381829e-05,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,9.909068467095494e-05,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,0.0004700435092672,290.4950866699219,294.1499938964844,289.7907409667969,288.3423767089844,290.234619140625,291.4232177734375,287.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231610338858218e-09,0.001003136858344,-0.015378083102405,0.0,0.050000000745058,0.0,-0.0079020923003554,60.0,1.37429678440094,-0.0,-6.860965839905475e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,9.409889025846496e-05,299.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,9.909068467095494e-05,299.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,7.318804273381829e-05,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,9.909068467095494e-05,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,0.0004700435092672,290.4950866699219,294.1499938964844,289.7907409667969,288.3423767089844,290.234619140625,291.4232177734375,287.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231610338858218e-09,0.001003136858344,-0.015378083102405,0.0,0.050000000745058,0.0,-0.0079020923003554,60.0,1.37429678440094,-0.0,-6.860965839905475e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,9.410343773197384e-05,299.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,9.909547225106508e-05,299.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193725585937,0.0,0.0,7.319157884921879e-05,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,9.909547225106508e-05,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,0.000470066210255,290.4908447265625,294.1499938964844,289.7484436035156,288.3232727050781,290.2304382324219,291.2242736816406,287.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236892780009384e-09,0.0010031820274889,-0.0153919197618961,0.0,0.050000000745058,0.0,-0.0079047111794352,60.0,1.3241866827011108,-0.0,-6.861584012085586e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,9.4107526820153e-05,299.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,9.909977961797269e-05,300.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,7.319475844269618e-05,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,9.909977961797269e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868713378906,0.0,0.0,0.000470086641144,290.48651123046875,294.1499938964844,289.7059631347656,288.3043518066406,290.2259521484375,291.04400634765625,287.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241603234258264e-09,0.0010032223071902,-0.0154042588546872,0.0,0.050000000745058,0.0,-0.0079070460051298,60.0,1.2755255699157717,-0.0,-6.862135393248536e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
