time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424620,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,9.411220526089892e-05,299.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,9.910469816531986e-05,300.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,7.319839642150328e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,9.910469816531986e-05,299.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0004701100115198,290.4786376953125,294.1499938964844,289.6309509277344,288.27154541015625,290.2172241210937,290.7651672363281,287.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246759554073833e-09,0.0010032664285972,-0.0154177667573094,0.0,0.050000000745058,0.0,-0.0079096024855971,60.0,1.1921952962875366,-0.0,-6.862738644031198e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,9.411247447133064e-05,299.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,9.910498920362444e-05,300.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4113464355469,0.0,0.0,7.319860742427409e-05,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39263916015625,0.0,0.0,9.910498920362444e-05,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,0.000470111350296,290.4775390625,294.1499938964844,289.6206970214844,288.26708984375,290.2159423828125,290.73046875,287.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247008244031349e-09,0.001003268524073,-0.0154184186831116,0.0,0.050000000745058,0.0,-0.0079097254201769,60.0,1.1810206174850464,-0.0,-6.862767776283364e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,9.410986967850477e-05,299.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,9.910223889164628e-05,300.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,7.319657743209973e-05,299.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871459960937,0.0,0.0,9.910223889164628e-05,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0004700983408838,290.4682006835937,294.1499938964844,289.5351867675781,288.2304382324219,290.20458984375,290.4684143066406,288.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079254716634,0.0,0.050000000745058,0.0,-0.0079077398404479,60.0,1.0894864797592163,-0.0,-6.862298818077761e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,9.410986967850477e-05,299.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,9.910223889164628e-05,300.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,7.319657743209973e-05,299.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871459960937,0.0,0.0,9.910223889164628e-05,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0004700983408838,290.4682006835937,294.1499938964844,289.5351867675781,288.2304382324219,290.20458984375,290.4684143066406,288.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079254716634,0.0,0.050000000745058,0.0,-0.0079077398404479,60.0,1.0894864797592163,-0.0,-6.862298818077761e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,299.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,9.409576159669086e-05,299.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,9.908738866215572e-05,300.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39959716796875,0.0,0.0,7.318560528801754e-05,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,9.908738866215572e-05,299.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37078857421875,0.0,0.0,0.0004700278805103,290.4585266113281,294.1499938964844,289.4496765136719,288.1942443847656,290.1919250488281,290.2471618652344,288.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.2246776622032485e-09,0.0010030776029452,-0.0153599223122,0.0,0.050000000745058,0.0,-0.0078986557200551,60.0,1.0006102323532104,-0.0,-6.860155110643974e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,299.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,9.409576159669086e-05,299.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,9.908738866215572e-05,300.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39959716796875,0.0,0.0,7.318560528801754e-05,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,9.908738866215572e-05,299.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37078857421875,0.0,0.0,0.0004700278805103,290.4585266113281,294.1499938964844,289.4496765136719,288.1942443847656,290.1919250488281,290.2471618652344,288.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.2246776622032485e-09,0.0010030776029452,-0.0153599223122,0.0,0.050000000745058,0.0,-0.0078986557200551,60.0,1.0006102323532104,-0.0,-6.860155110643974e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,299.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,9.406651952303946e-05,299.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,9.905658953357488e-05,300.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,7.31628606445156e-05,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,9.905658953357488e-05,299.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,0.0004698817792814,290.4485168457031,294.1499938964844,289.3644104003906,288.1583557128906,290.177978515625,290.05712890625,288.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187486079056725e-09,0.0010027596727013,-0.0152624966576695,0.0,0.050000000745058,0.0,-0.0078802183270454,60.0,0.914164900779724,-0.0,-6.85580516801565e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,299.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,9.406651952303946e-05,299.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,9.905658953357488e-05,300.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,7.31628606445156e-05,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,9.905658953357488e-05,299.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,0.0004698817792814,290.4485168457031,294.1499938964844,289.3644104003906,288.1583557128906,290.177978515625,290.05712890625,288.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187486079056725e-09,0.0010027596727013,-0.0152624966576695,0.0,0.050000000745058,0.0,-0.0078802183270454,60.0,0.914164900779724,-0.0,-6.85580516801565e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,299.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,9.40452518989332e-05,299.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,9.903420141199604e-05,300.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,7.314632239285856e-05,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,9.903420141199604e-05,299.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36181640625,0.0,0.0,0.000469775579404,290.44342041015625,294.1499938964844,289.3219299316406,288.1405334472656,290.1705017089844,289.971923828125,288.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.050000000745058,0.0,-0.0078669004142284,60.0,0.8718403577804565,-0.0,-6.852663858580854e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,299.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,9.401916759088635e-05,299.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,9.900672739604488e-05,300.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38677978515625,0.0,0.0,7.312602974707261e-05,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,9.900672739604488e-05,299.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0004696452524513,290.438232421875,294.1499938964844,289.2796325683594,288.1227111816406,290.1627502441406,289.8922424316406,288.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127739204941918e-09,0.0010022488422691,-0.0151059851050376,0.0,0.050000000745058,0.0,-0.0078505994752049,60.0,0.8301023244857788,-0.0,-6.848820532923129e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,299.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,9.395175584359096e-05,299.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,9.89357431535609e-05,300.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,7.307360647246242e-05,299.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,9.89357431535609e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0004693085502367,290.4276733398437,294.1499938964844,289.195556640625,288.087158203125,290.1463317871094,289.7470092773437,288.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.050000000745058,0.0,-0.0078085912391543,60.0,0.7483659386634827,-0.0,-6.838919830443049e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,299.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,9.395175584359096e-05,299.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,9.89357431535609e-05,300.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,7.307360647246242e-05,299.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,9.89357431535609e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0004693085502367,290.4276733398437,294.1499938964844,289.195556640625,288.087158203125,290.1463317871094,289.7470092773437,288.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.050000000745058,0.0,-0.0078085912391543,60.0,0.7483659386634827,-0.0,-6.838919830443049e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,299.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,9.386360761709513e-05,299.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,9.884292376227676e-05,300.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.300504512386397e-05,299.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,9.884292376227676e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,0.0004688682383857,290.4169006347656,294.1499938964844,289.11248779296875,288.0516052246094,290.12872314453125,289.6175537109375,288.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932421220933293e-09,0.0010005787480622,-0.0145943276584148,0.0,0.050000000745058,0.0,-0.0077537726610898,60.0,0.6689879298210144,-0.0,-6.826010690019757e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,299.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,9.386360761709513e-05,299.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,9.884292376227676e-05,300.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.300504512386397e-05,299.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,9.884292376227676e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,0.0004688682383857,290.4169006347656,294.1499938964844,289.11248779296875,288.0516052246094,290.12872314453125,289.6175537109375,288.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932421220933293e-09,0.0010005787480622,-0.0145943276584148,0.0,0.050000000745058,0.0,-0.0077537726610898,60.0,0.6689879298210144,-0.0,-6.826010690019757e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,9.375535591971128e-05,299.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594970703125,0.0,0.0,9.872891678242012e-05,300.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,7.292084046639502e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,9.872891678242012e-05,299.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,0.000468327460112,290.4058837890625,294.1499938964844,289.0306396484375,288.0159606933594,290.1099853515625,289.5008544921875,288.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.7967848299256275e-09,0.0009994190186262,-0.0142390057444572,0.0,0.050000000745058,0.0,-0.0076865321025252,60.0,0.5920109748840332,-0.0,-6.810193298179001e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,9.375535591971128e-05,299.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594970703125,0.0,0.0,9.872891678242012e-05,300.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,7.292084046639502e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,9.872891678242012e-05,299.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,0.000468327460112,290.4058837890625,294.1499938964844,289.0306396484375,288.0159606933594,290.1099853515625,289.5008544921875,288.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.7967848299256275e-09,0.0009994190186262,-0.0142390057444572,0.0,0.050000000745058,0.0,-0.0076865321025252,60.0,0.5920109748840332,-0.0,-6.810193298179001e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,299.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.362883429275826e-05,299.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,9.859568672254682e-05,300.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,7.28224404156208e-05,299.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,9.859568672254682e-05,299.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,0.0004676954413298,290.3946838378906,294.1499938964844,288.95025634765625,287.9800720214844,290.09014892578125,289.3944396972656,288.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980703471228,5.6383950841620845e-09,0.000998064642772,-0.0138240717351436,0.0,0.050000000745058,0.0,-0.0076080118305981,60.0,0.5174959897994995,-0.0,-6.791745477130462e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,299.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.362883429275826e-05,299.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,9.859568672254682e-05,300.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,7.28224404156208e-05,299.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,9.859568672254682e-05,299.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,0.0004676954413298,290.3946838378906,294.1499938964844,288.95025634765625,287.9800720214844,290.09014892578125,289.3944396972656,288.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980703471228,5.6383950841620845e-09,0.000998064642772,-0.0138240717351436,0.0,0.050000000745058,0.0,-0.0076080118305981,60.0,0.5174959897994995,-0.0,-6.791745477130462e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,299.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,9.355953079648316e-05,299.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,9.852270886767656e-05,300.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,7.276853284565732e-05,299.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,9.852270886767656e-05,299.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,0.0004673492803703,290.3890075683594,294.1499938964844,288.91070556640625,287.9620361328125,290.0798645019531,289.3446044921875,288.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551672899173354e-09,0.000997323077172,-0.0135968821123242,0.0,0.050000000745058,0.0,-0.0075650196522474,60.0,0.4811933934688568,-0.0,-6.781655059739934e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,299.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231811523437,0.0,0.0,9.348676394438372e-05,299.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,9.84460857580416e-05,300.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509521484375,0.0,0.0,7.27119404473342e-05,299.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,9.84460857580416e-05,299.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0004669858317356,290.3832702636719,294.1499938964844,288.8716125488281,287.9439392089844,290.0693054199219,289.2967529296875,288.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460645269295128e-09,0.0009965447243303,-0.0133584113791584,0.0,0.050000000745058,0.0,-0.0075198938138782,60.0,0.4455413222312927,-0.0,-6.771072236233523e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,299.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,9.333898924523965e-05,299.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,9.829046757658944e-05,300.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,7.259700214490294e-05,299.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,9.829046757658944e-05,299.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,0.0004662476421799,290.3721923828125,294.1499938964844,288.79791259765625,287.90887451171875,290.04840087890625,289.2097473144531,288.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949695086106,5.275811787441853e-09,0.0009949642699211,-0.0128741851076483,0.0,0.050000000745058,0.0,-0.0074282637797296,60.0,0.378949224948883,-0.0,-6.749608871814416e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,299.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,9.333263733424246e-05,299.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,9.8283780971542e-05,300.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,7.259206176968291e-05,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,9.8283780971542e-05,299.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0004662158899009,290.3717346191406,294.1499938964844,288.7948913574219,287.90740966796875,290.0475158691406,289.2062683105469,288.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949015220627,5.267864366942376e-09,0.0009948962833732,-0.0128533644601702,0.0,0.050000000745058,0.0,-0.0074243238195776,60.0,0.3762284517288208,-0.0,-6.7486865873434e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,299.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,9.316995419794694e-05,299.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,9.811246854951604e-05,300.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,7.246553286677226e-05,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,9.811246854951604e-05,299.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,0.0004654032818507,290.3600158691406,294.1499938964844,288.7203674316406,287.87042236328125,290.0247802734375,289.1220703125,288.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931619279086,5.064442198943197e-09,0.0009931568056344,-0.0123204281553626,0.0,0.050000000745058,0.0,-0.0073234788142144,60.0,0.3096588253974914,-0.0,-6.72510580557173e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,299.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,9.316995419794694e-05,299.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,9.811246854951604e-05,300.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,7.246553286677226e-05,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,9.811246854951604e-05,299.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,0.0004654032818507,290.3600158691406,294.1499938964844,288.7203674316406,287.87042236328125,290.0247802734375,289.1220703125,288.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931619279086,5.064442198943197e-09,0.0009931568056344,-0.0123204281553626,0.0,0.050000000745058,0.0,-0.0073234788142144,60.0,0.3096588253974914,-0.0,-6.72510580557173e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,299.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.300231613451616e-05,299.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,9.793593198992312e-05,300.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,7.23351477063261e-05,299.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,9.793593198992312e-05,299.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,0.000464565877337,290.3481750488281,294.1499938964844,288.6482849121094,287.8329162597656,290.001220703125,289.0433959960937,288.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913693647831,4.854846302748683e-09,0.0009913644753396,-0.0117713073268532,0.0,0.050000000745058,0.0,-0.0072195730172097,60.0,0.2459271848201751,-0.0,-6.700852139829294e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,299.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.300231613451616e-05,299.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,9.793593198992312e-05,300.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,7.23351477063261e-05,299.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,9.793593198992312e-05,299.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,0.000464565877337,290.3481750488281,294.1499938964844,288.6482849121094,287.8329162597656,290.001220703125,289.0433959960937,288.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913693647831,4.854846302748683e-09,0.0009913644753396,-0.0117713073268532,0.0,0.050000000745058,0.0,-0.0072195730172097,60.0,0.2459271848201751,-0.0,-6.700852139829294e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,299.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,9.283296822104604e-05,299.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,9.77576055447571e-05,300.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,7.220343832159415e-05,299.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,9.77576055447571e-05,299.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.0004637199745047,290.33624267578125,294.1499938964844,288.57891845703125,287.7947998046875,289.97686767578125,288.9696655273437,288.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895588736981,4.643140538718171e-09,0.0009895542170852,-0.0112166469916701,0.0,0.050000000745058,0.0,-0.0071146208792924,60.0,0.1851243823766708,-0.0,-6.67639881157811e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,299.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,9.283296822104604e-05,299.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,9.77576055447571e-05,300.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,7.220343832159415e-05,299.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,9.77576055447571e-05,299.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.0004637199745047,290.33624267578125,294.1499938964844,288.57891845703125,287.7947998046875,289.97686767578125,288.9696655273437,288.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895588736981,4.643140538718171e-09,0.0009895542170852,-0.0112166469916701,0.0,0.050000000745058,0.0,-0.0071146208792924,60.0,0.1851243823766708,-0.0,-6.67639881157811e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,299.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,9.27485089050606e-05,299.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,9.766866423888132e-05,300.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,7.213774370029569e-05,299.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29931640625,0.0,0.0,9.766866423888132e-05,299.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0004632980562746,290.3302307128906,294.1499938964844,288.5453186035156,287.7755126953125,289.96441650390625,288.9345397949219,288.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537552111827381e-09,0.0009886512998491,-0.0109400060027837,0.0,0.050000000745058,0.0,-0.0070622758939862,60.0,0.155854120850563,-0.0,-6.664219398544446e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,299.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,9.266470442526042e-05,299.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,9.758041414897888e-05,300.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,7.207255839603022e-05,299.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,9.758041414897888e-05,299.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0004628794558811,290.3241882324219,294.1499938964844,288.5124816894531,287.75604248046875,289.9517822265625,288.9004821777344,288.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.050000000745058,0.0,-0.0070103406906127,60.0,0.1273480504751205,-0.0,-6.652146566921148e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,299.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,9.2500020400621e-05,299.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,9.740699169924484e-05,300.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,7.194447243819013e-05,299.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,9.740699169924484e-05,299.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,0.0004620568070095,290.3120422363281,294.1499938964844,288.4491882324219,287.716552734375,289.9260559082031,288.8354187011719,288.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859992424026,4.226915262250941e-09,0.0009859949350357,-0.0101261269301176,0.0,0.050000000745058,0.0,-0.0069082798436284,60.0,0.0726611167192459,-0.0,-6.62845280885449e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,299.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,9.2500020400621e-05,299.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,9.740699169924484e-05,300.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,7.194447243819013e-05,299.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,9.740699169924484e-05,299.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,0.0004620568070095,290.3120422363281,294.1499938964844,288.4491882324219,287.716552734375,289.9260559082031,288.8354187011719,288.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859992424026,4.226915262250941e-09,0.0009859949350357,-0.0101261269301176,0.0,0.050000000745058,0.0,-0.0069082798436284,60.0,0.0726611167192459,-0.0,-6.62845280885449e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,299.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,9.234065510099754e-05,299.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,9.72391790128313e-05,300.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,7.182052650023252e-05,299.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,9.72391790128313e-05,299.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,0.0004612607590388,290.2998046875,294.1499938964844,288.38934326171875,287.67626953125,289.8997497558594,288.7742614746094,288.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984295271337,4.0276826318574885e-09,0.000984291313216,-0.009604119695723,0.0,0.050000000745058,0.0,-0.0068095112219452,60.0,0.0211631208658218,-0.0,-6.605563385164714e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,299.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,9.234065510099754e-05,299.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,9.72391790128313e-05,300.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,7.182052650023252e-05,299.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,9.72391790128313e-05,299.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,0.0004612607590388,290.2998046875,294.1499938964844,288.38934326171875,287.67626953125,289.8997497558594,288.7742614746094,288.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984295271337,4.0276826318574885e-09,0.000984291313216,-0.009604119695723,0.0,0.050000000745058,0.0,-0.0068095112219452,60.0,0.0211631208658218,-0.0,-6.605563385164714e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,299.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,9.218813647748902e-05,299.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,9.70785622484982e-05,300.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,7.170189928729087e-05,299.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,9.70785622484982e-05,299.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,0.0004604988789651,290.2874755859375,294.1499938964844,288.3331604003906,287.6351318359375,289.8729248046875,288.7168273925781,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.836989836969451e-09,0.0009826605673879,-0.009104480035603,0.0,0.050000000745058,0.0,-0.0067149763926863,60.0,-0.0270623750984668,-0.0,-6.58369287975802e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,299.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,9.218813647748902e-05,299.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,9.70785622484982e-05,300.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,7.170189928729087e-05,299.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,9.70785622484982e-05,299.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,0.0004604988789651,290.2874755859375,294.1499938964844,288.3331604003906,287.6351318359375,289.8729248046875,288.7168273925781,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.836989836969451e-09,0.0009826605673879,-0.009104480035603,0.0,0.050000000745058,0.0,-0.0067149763926863,60.0,-0.0270623750984668,-0.0,-6.58369287975802e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,299.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,9.204359230352566e-05,299.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,9.692634921520948e-05,300.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,7.158947119023651e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,9.692634921520948e-05,299.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,0.0004597768420353,290.2751159667969,294.1499938964844,288.2809143066406,287.5930480957031,289.8456726074219,288.66290283203125,288.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656246194694289e-09,0.0009811150375753,-0.008630902506411,0.0,0.050000000745058,0.0,-0.0066253733821213,60.0,-0.0719290375709533,-0.0,-6.562996190950798e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,299.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,9.204359230352566e-05,299.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,9.692634921520948e-05,300.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,7.158947119023651e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,9.692634921520948e-05,299.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,0.0004597768420353,290.2751159667969,294.1499938964844,288.2809143066406,287.5930480957031,289.8456726074219,288.66290283203125,288.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656246194694289e-09,0.0009811150375753,-0.008630902506411,0.0,0.050000000745058,0.0,-0.0066253733821213,60.0,-0.0719290375709533,-0.0,-6.562996190950798e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
