time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426900,299.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,9.197458712151274e-05,299.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,9.685368422651663e-05,300.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,7.153580372687429e-05,299.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,9.685368422651663e-05,299.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0004594321653712,290.2689208984375,294.1499938964844,288.2563171386719,287.5716552734375,289.8319091796875,288.6372375488281,288.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.008404797874391,0.0,0.050000000745058,0.0,-0.0065825940109789,60.0,-0.0930620729923248,-0.0,-6.55312675235109e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,299.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,9.190788841806352e-05,299.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,9.678344940766692e-05,300.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,7.148392614908516e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,9.678344940766692e-05,299.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0004590989847201,290.2626953125,294.1499938964844,288.2327880859375,287.54998779296875,289.81805419921875,288.6123962402344,288.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.050000000745058,0.0,-0.0065412414260208,60.0,-0.1133251562714576,-0.0,-6.543593400465397e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,299.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,9.178170876111837e-05,299.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,9.66505758697167e-05,300.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,7.138578803278506e-05,299.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,9.66505758697167e-05,299.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0004584687121678,290.2502136230469,294.1499938964844,288.1890563964844,287.505859375,289.7901916503906,288.565185546875,288.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.050000000745058,0.0,-0.0064629977568984,60.0,-0.151213526725769,-0.0,-6.525574036686521e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,299.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,9.178170876111837e-05,299.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,9.66505758697167e-05,300.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,7.138578803278506e-05,299.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,9.66505758697167e-05,299.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0004584687121678,290.2502136230469,294.1499938964844,288.1890563964844,287.505859375,289.7901916503906,288.565185546875,288.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.050000000745058,0.0,-0.0064629977568984,60.0,-0.151213526725769,-0.0,-6.525574036686521e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,299.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,9.16656426852569e-05,299.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,9.652835433371364e-05,300.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,7.129551522666588e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,9.652835433371364e-05,299.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,0.0004578889347612,290.2377014160156,294.1499938964844,288.1499938964844,287.4605712890625,289.7620849609375,288.5211181640625,288.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183488139768542e-09,0.0009770721662789,-0.0073921745643019,0.0,0.050000000745058,0.0,-0.0063910060562193,60.0,-0.1854510754346847,-0.0,-6.509016259315106e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,299.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,9.16656426852569e-05,299.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,9.652835433371364e-05,300.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,7.129551522666588e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,9.652835433371364e-05,299.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,0.0004578889347612,290.2377014160156,294.1499938964844,288.1499938964844,287.4605712890625,289.7620849609375,288.5211181640625,288.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183488139768542e-09,0.0009770721662789,-0.0073921745643019,0.0,0.050000000745058,0.0,-0.0063910060562193,60.0,-0.1854510754346847,-0.0,-6.509016259315106e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,299.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,9.15829004952684e-05,299.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.64412247412838e-05,300.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,7.123115938156843e-05,299.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22723388671875,0.0,0.0,9.64412247412838e-05,299.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0004574756021611,290.2251281738281,294.1499938964844,288.11572265625,287.4170227050781,289.73388671875,288.4799499511719,288.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885739862,3.079813071238391e-09,0.0009761854889802,-0.0071205189451575,0.0,0.050000000745058,0.0,-0.0063396086916327,60.0,-0.2159934937953949,-0.0,-6.497208460132242e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,299.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,9.15829004952684e-05,299.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.64412247412838e-05,300.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,7.123115938156843e-05,299.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22723388671875,0.0,0.0,9.64412247412838e-05,299.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0004574756021611,290.2251281738281,294.1499938964844,288.11572265625,287.4170227050781,289.73388671875,288.4799499511719,288.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885739862,3.079813071238391e-09,0.0009761854889802,-0.0071205189451575,0.0,0.050000000745058,0.0,-0.0063396086916327,60.0,-0.2159934937953949,-0.0,-6.497208460132242e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,299.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,9.155290172202513e-05,299.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22723388671875,0.0,0.0,9.640963253332302e-05,300.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,7.120782538549975e-05,299.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,9.640963253332302e-05,299.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0004573257465381,290.2125244140625,294.1499938964844,288.08612060546875,287.3780822753906,289.7056579589844,288.4408569335937,288.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864008069,3.041880525245233e-09,0.0009758609812706,-0.0070211254060268,0.0,0.050000000745058,0.0,-0.0063208034262061,60.0,-0.2429718226194381,-0.0,-6.492890491927028e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,299.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,9.155290172202513e-05,299.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22723388671875,0.0,0.0,9.640963253332302e-05,300.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,7.120782538549975e-05,299.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,9.640963253332302e-05,299.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0004573257465381,290.2125244140625,294.1499938964844,288.08612060546875,287.3780822753906,289.7056579589844,288.4408569335937,288.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864008069,3.041880525245233e-09,0.0009758609812706,-0.0070211254060268,0.0,0.050000000745058,0.0,-0.0063208034262061,60.0,-0.2429718226194381,-0.0,-6.492890491927028e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,299.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,9.155608131550252e-05,299.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,9.641297219786792e-05,300.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,7.121029193513095e-05,299.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,9.641297219786792e-05,299.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0004573416081257,290.20623779296875,294.1499938964844,288.0729675292969,287.3602294921875,289.6915283203125,288.421875,288.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924134075,-0.0070307916030287,0.0,0.050000000745058,0.0,-0.00632263161242,60.0,-0.2551698386669159,-0.0,-6.493310422683862e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,299.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,9.157069871434942e-05,299.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,9.642836812417954e-05,300.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,7.122166425688192e-05,299.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,9.642836812417954e-05,299.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0004574146296363,290.19989013671875,294.1499938964844,288.0609130859375,287.3434143066406,289.67742919921875,288.4031066894531,288.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522546753461e-09,0.0009760459070093,-0.0070778331719338,0.0,0.050000000745058,0.0,-0.0063315313309431,60.0,-0.2665724158287048,-0.0,-6.495353943591908e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,299.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,9.163289360003546e-05,299.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,9.649386629462242e-05,300.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,7.127004209905863e-05,299.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,9.649386629462242e-05,299.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,0.0004577253421302,290.1872253417969,294.1499938964844,288.0398254394531,287.3128662109375,289.6492919921875,288.3661193847656,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140512294663722e-09,0.0009767041774466,-0.0072795674204826,0.0,0.050000000745058,0.0,-0.0063696978613734,60.0,-0.287112146615982,-0.0,-6.504119909322982e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,299.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,9.163289360003546e-05,299.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,9.649386629462242e-05,300.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,7.127004209905863e-05,299.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,9.649386629462242e-05,299.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,0.0004577253421302,290.1872253417969,294.1499938964844,288.0398254394531,287.3128662109375,289.6492919921875,288.3661193847656,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140512294663722e-09,0.0009767041774466,-0.0072795674204826,0.0,0.050000000745058,0.0,-0.0063696978613734,60.0,-0.287112146615982,-0.0,-6.504119909322982e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,299.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,9.173728903988376e-05,299.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,9.660379873821512e-05,300.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,7.13512345100753e-05,299.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.660379873821512e-05,299.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,0.0004582467954605,290.1745300292969,294.1499938964844,288.0226745605469,287.2861328125,289.62127685546875,288.3295288085937,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270092863161267e-09,0.0009778121020644,-0.0076191006228327,0.0,0.050000000745058,0.0,-0.0064339363016188,60.0,-0.3047162294387817,-0.0,-6.51888782954302e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,299.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,9.173728903988376e-05,299.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,9.660379873821512e-05,300.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,7.13512345100753e-05,299.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.660379873821512e-05,299.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,0.0004582467954605,290.1745300292969,294.1499938964844,288.0226745605469,287.2861328125,289.62127685546875,288.3295288085937,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270092863161267e-09,0.0009778121020644,-0.0076191006228327,0.0,0.050000000745058,0.0,-0.0064339363016188,60.0,-0.3047162294387817,-0.0,-6.51888782954302e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,299.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,9.188221883960068e-05,299.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,9.675641922513024e-05,300.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,7.146396092139184e-05,299.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,9.675641922513024e-05,299.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.0004589707532431,290.1617736816406,294.1499938964844,288.0091857910156,287.26300048828125,289.59344482421875,288.29327392578125,288.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502072310260705e-09,0.0009793521603569,-0.0080910418182611,0.0,0.050000000745058,0.0,-0.0065232263877987,60.0,-0.3196045160293579,-0.0,-6.539443120345825e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,299.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,9.188221883960068e-05,299.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,9.675641922513024e-05,300.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,7.146396092139184e-05,299.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,9.675641922513024e-05,299.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.0004589707532431,290.1617736816406,294.1499938964844,288.0091857910156,287.26300048828125,289.59344482421875,288.29327392578125,288.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502072310260705e-09,0.0009793521603569,-0.0080910418182611,0.0,0.050000000745058,0.0,-0.0065232263877987,60.0,-0.3196045160293579,-0.0,-6.539443120345825e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,299.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,9.206622780766338e-05,299.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,9.695018525235356e-05,300.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,7.160707173170522e-05,299.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,9.695018525235356e-05,299.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0004598899104166,290.14898681640625,294.1499938964844,287.9991455078125,287.2431945800781,289.5658264160156,288.2574157714844,288.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020199598426e-09,0.0009813086362555,-0.0086905751377344,0.0,0.050000000745058,0.0,-0.0066366582177579,60.0,-0.3319705724716186,-0.0,-6.565602461705566e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,299.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,9.206622780766338e-05,299.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,9.695018525235356e-05,300.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,7.160707173170522e-05,299.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,9.695018525235356e-05,299.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0004598899104166,290.14898681640625,294.1499938964844,287.9991455078125,287.2431945800781,289.5658264160156,288.2574157714844,288.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020199598426e-09,0.0009813086362555,-0.0086905751377344,0.0,0.050000000745058,0.0,-0.0066366582177579,60.0,-0.3319705724716186,-0.0,-6.565602461705566e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,299.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,9.217234764946625e-05,299.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,9.70619366853498e-05,300.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,7.168961019488052e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,9.70619366853498e-05,299.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,0.0004604200075846,290.142578125,294.1499938964844,287.99530029296875,287.2344970703125,289.5521240234375,288.23974609375,288.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110248290479384e-09,0.0009824373992159,-0.0090364497154951,0.0,0.050000000745058,0.0,-0.0067020985297858,60.0,-0.337242066860199,-0.0,-6.580717837323391e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,299.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,9.228751878254116e-05,299.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,9.7183212346863e-05,300.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,7.177919178502634e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.7183212346863e-05,299.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,0.0004609953030012,290.1361694335937,294.1499938964844,287.99224853515625,287.2265319824219,289.5385131835937,288.2222900390625,288.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836666285991,3.9543097685168505e-09,0.0009836626704782,-0.0094118751585483,0.0,0.050000000745058,0.0,-0.006773130968213,60.0,-0.3419632911682129,-0.0,-6.597144164288693e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,299.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,9.254355973098428e-05,299.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,9.74528375081718e-05,300.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,7.197833474492654e-05,299.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,9.74528375081718e-05,299.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0004622742999345,290.123291015625,294.1499938964844,287.9883117675781,287.21270751953125,289.5115051269531,288.1884155273437,288.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272908693536692e-09,0.0009863869054242,-0.0102466344833374,0.0,0.050000000745058,0.0,-0.0069310739636421,60.0,-0.3498486280441284,-0.0,-6.633742799522224e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,299.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,9.254355973098428e-05,299.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,9.74528375081718e-05,300.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,7.197833474492654e-05,299.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,9.74528375081718e-05,299.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0004622742999345,290.123291015625,294.1499938964844,287.9883117675781,287.21270751953125,289.5115051269531,288.1884155273437,288.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272908693536692e-09,0.0009863869054242,-0.0102466344833374,0.0,0.050000000745058,0.0,-0.0069310739636421,60.0,-0.3498486280441284,-0.0,-6.633742799522224e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,299.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.283067629439756e-05,299.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,9.775518265087156e-05,300.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,7.220164843602106e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,9.775518265087156e-05,299.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,0.0004637084784917,290.1103820800781,294.1499938964844,287.9870300292969,287.2015380859375,289.4848327636719,288.1564636230469,288.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6302375267259785e-09,0.0009894424583762,-0.0111828427761793,0.0,0.050000000745058,0.0,-0.0071082171052694,60.0,-0.355710357427597,-0.0,-6.674910224546693e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,299.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.283067629439756e-05,299.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,9.775518265087156e-05,300.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,7.220164843602106e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,9.775518265087156e-05,299.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,0.0004637084784917,290.1103820800781,294.1499938964844,287.9870300292969,287.2015380859375,289.4848327636719,288.1564636230469,288.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6302375267259785e-09,0.0009894424583762,-0.0111828427761793,0.0,0.050000000745058,0.0,-0.0071082171052694,60.0,-0.355710357427597,-0.0,-6.674910224546693e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,299.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.314370254287496e-05,299.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,9.808481991058215e-05,300.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,7.244510925374925e-05,299.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,9.808481991058215e-05,299.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0004652721399907,290.0974426269531,294.1499938964844,287.9882202148437,287.1927185058594,289.45855712890625,288.1271667480469,288.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019865856326078e-09,0.0009927741484716,-0.0122036449611186,0.0,0.050000000745058,0.0,-0.0073013724759221,60.0,-0.3597205877304077,-0.0,-6.719944423139168e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,299.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.314370254287496e-05,299.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,9.808481991058215e-05,300.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,7.244510925374925e-05,299.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,9.808481991058215e-05,299.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0004652721399907,290.0974426269531,294.1499938964844,287.9882202148437,287.1927185058594,289.45855712890625,288.1271667480469,288.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019865856326078e-09,0.0009927741484716,-0.0122036449611186,0.0,0.050000000745058,0.0,-0.0073013724759221,60.0,-0.3597205877304077,-0.0,-6.719944423139168e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,299.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,9.347590821562336e-05,299.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,9.843464067671448e-05,300.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,7.270349306054413e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,9.843464067671448e-05,299.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0004669315530918,290.08447265625,294.1499938964844,287.9916076660156,287.1860656738281,289.4327087402344,288.1012878417969,288.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.4333915144866304e-09,0.0009963101474568,-0.0132870152592659,0.0,0.050000000745058,0.0,-0.0075063752010464,60.0,-0.3620261549949646,-0.0,-6.767905347260239e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,299.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,9.347590821562336e-05,299.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,9.843464067671448e-05,300.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,7.270349306054413e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,9.843464067671448e-05,299.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0004669315530918,290.08447265625,294.1499938964844,287.9916076660156,287.1860656738281,289.4327087402344,288.1012878417969,288.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.4333915144866304e-09,0.0009963101474568,-0.0132870152592659,0.0,0.050000000745058,0.0,-0.0075063752010464,60.0,-0.3620261549949646,-0.0,-6.767905347260239e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,299.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,9.364672587253152e-05,299.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,9.861452417680994e-05,300.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,7.283635204657912e-05,299.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,9.861452417680994e-05,299.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.0004677848191931,290.0779724121094,294.1499938964844,287.9940490722656,287.1834716796875,289.4199523925781,288.08990478515625,288.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981341427192,5.646034750839135e-09,0.0009981284383684,-0.0138440867885947,0.0,0.050000000745058,0.0,-0.0076117916032671,60.0,-0.3625636994838714,-0.0,-6.792634366092899e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,299.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,9.381915151607244e-05,299.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,9.87961029750295e-05,300.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,7.297046249732375e-05,299.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,9.87961029750295e-05,299.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.0004686461470555,290.0714416503906,294.1499938964844,287.9969482421875,287.1813049316406,289.40728759765625,288.0796203613281,288.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606892672230515e-09,0.0009999639587476,-0.0144064165651798,0.0,0.050000000745058,0.0,-0.0077182054519653,60.0,-0.3627356290817261,-0.0,-6.817643338763446e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,299.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.098388671875,0.0,0.0,9.416449756827204e-05,299.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.9159762612544e-05,300.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,7.323906174860895e-05,299.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,9.9159762612544e-05,299.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0004703711892943,290.05841064453125,294.1499938964844,288.0039978027344,287.1781921386719,289.3823547363281,288.06231689453125,288.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905955999781335e-09,0.0010036401217803,-0.0155325978994369,0.0,0.050000000745058,0.0,-0.0079313283786177,60.0,-0.3620587587356567,-0.0,-6.86786805204065e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,299.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.098388671875,0.0,0.0,9.416449756827204e-05,299.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.9159762612544e-05,300.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,7.323906174860895e-05,299.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,9.9159762612544e-05,299.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0004703711892943,290.05841064453125,294.1499938964844,288.0039978027344,287.1781921386719,289.3823547363281,288.06231689453125,288.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905955999781335e-09,0.0010036401217803,-0.0155325978994369,0.0,0.050000000745058,0.0,-0.0079313283786177,60.0,-0.3620587587356567,-0.0,-6.86786805204065e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,299.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,9.450357902096584e-05,299.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,9.951683023246004e-05,300.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,7.350279338425025e-05,299.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,9.951683023246004e-05,299.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,0.0004720649740193,290.0453186035156,294.1499938964844,288.01251220703125,287.1765441894531,289.35791015625,288.0497741699219,288.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712703726208247e-09,0.0010072496952489,-0.0166382938623428,0.0,0.050000000745058,0.0,-0.0081405853852629,60.0,-0.3600621223449707,-0.0,-6.917361616842754e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,299.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,9.450357902096584e-05,299.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,9.951683023246004e-05,300.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,7.350279338425025e-05,299.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,9.951683023246004e-05,299.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,0.0004720649740193,290.0453186035156,294.1499938964844,288.01251220703125,287.1765441894531,289.35791015625,288.0497741699219,288.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712703726208247e-09,0.0010072496952489,-0.0166382938623428,0.0,0.050000000745058,0.0,-0.0081405853852629,60.0,-0.3600621223449707,-0.0,-6.917361616842754e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,299.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,9.483040048507974e-05,299.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,9.986099030356854e-05,300.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,7.375698623945937e-05,299.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867919921875,0.0,0.0,9.986099030356854e-05,299.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,0.0004736975242849,290.0322265625,294.1499938964844,288.0222473144531,287.1760559082031,289.333984375,288.0418701171875,288.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536071797938e-09,0.001010728534311,-0.0177039206027984,0.0,0.050000000745058,0.0,-0.0083422707393765,60.0,-0.3569018840789795,-0.0,-6.965231591493648e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,299.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,9.483040048507974e-05,299.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,9.986099030356854e-05,300.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,7.375698623945937e-05,299.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867919921875,0.0,0.0,9.986099030356854e-05,299.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,0.0004736975242849,290.0322265625,294.1499938964844,288.0222473144531,287.1760559082031,289.333984375,288.0418701171875,288.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536071797938e-09,0.001010728534311,-0.0177039206027984,0.0,0.050000000745058,0.0,-0.0083422707393765,60.0,-0.3569018840789795,-0.0,-6.965231591493648e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
