time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429180,299.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,9.51439214986749e-05,299.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,0.0001001911441562,300.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,7.400083995889872e-05,299.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001001911441562,299.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,0.0004752636305056,290.01910400390625,294.1499938964844,288.032958984375,287.1764831542969,289.3105773925781,288.038330078125,288.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509793675808396e-09,0.0010140656959265,-0.0187260750681161,0.0,0.050000000745058,0.0,-0.0085357381030917,60.0,-0.352738469839096,-0.0,-7.011306024651276e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,299.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,9.51439214986749e-05,299.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,0.0001001911441562,300.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,7.400083995889872e-05,299.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001001911441562,299.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,0.0004752636305056,290.01910400390625,294.1499938964844,288.032958984375,287.1764831542969,289.3105773925781,288.038330078125,288.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509793675808396e-09,0.0010140656959265,-0.0187260750681161,0.0,0.050000000745058,0.0,-0.0085357381030917,60.0,-0.352738469839096,-0.0,-7.011306024651276e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,299.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,9.529739327263088e-05,299.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0001003527577267,300.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,7.412020931951702e-05,299.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0001003527577267,299.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,0.0004760302545037,290.0125427246094,294.1499938964844,288.0386047363281,287.177001953125,289.299072265625,288.0381164550781,288.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700823978495919e-09,0.0010156991193071,-0.0192263983190059,0.0,0.050000000745058,0.0,-0.008630440570414,60.0,-0.3503222465515136,-0.0,-7.033914783960429e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,299.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,9.545078501105309e-05,299.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,0.0001005142839858,300.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,7.423950592055917e-05,299.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,0.0001005142839858,299.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0004767964710481,290.0059814453125,294.1499938964844,288.0444030761719,287.1776428222656,289.2877502441406,288.0387878417969,288.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173396440222,7.891748587951497e-09,0.0010173317277804,-0.0197264291346073,0.0,0.050000000745058,0.0,-0.0087250899523496,60.0,-0.3477380275726318,-0.0,-7.056547701722593e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,299.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,9.576536831445992e-05,299.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.000100845558336,300.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,7.448418909916654e-05,299.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.000100845558336,299.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0004783679032698,289.99285888671875,294.1499938964844,288.05633544921875,287.1792907714844,289.26544189453125,288.0423889160156,288.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283339347769925e-09,0.0010206801816821,-0.0207519587129354,0.0,0.050000000745058,0.0,-0.0089192176237702,60.0,-0.3421638309955597,-0.0,-7.103081145487522e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,299.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,9.576536831445992e-05,299.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.000100845558336,300.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,7.448418909916654e-05,299.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.000100845558336,299.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0004783679032698,289.99285888671875,294.1499938964844,288.05633544921875,287.1792907714844,289.26544189453125,288.0423889160156,288.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283339347769925e-09,0.0010206801816821,-0.0207519587129354,0.0,0.050000000745058,0.0,-0.0089192176237702,60.0,-0.3421638309955597,-0.0,-7.103081145487522e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,299.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,9.6092488092836e-05,299.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,0.0001011900239973,300.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,7.47386075090617e-05,299.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,0.0001011900239973,299.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004800019087269,289.9797058105469,294.1499938964844,288.0685119628906,287.1811218261719,289.2436828613281,288.0487060546875,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.69054428420668e-09,0.0010241620475426,-0.0218183118849992,0.0,0.050000000745058,0.0,-0.009121086448431,60.0,-0.3361847698688507,-0.0,-7.151631820079275e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,299.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,9.6092488092836e-05,299.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,0.0001011900239973,300.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,7.47386075090617e-05,299.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,0.0001011900239973,299.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004800019087269,289.9797058105469,294.1499938964844,288.0685119628906,287.1811218261719,289.2436828613281,288.0487060546875,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.69054428420668e-09,0.0010241620475426,-0.0218183118849992,0.0,0.050000000745058,0.0,-0.009121086448431,60.0,-0.3361847698688507,-0.0,-7.151631820079275e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,299.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,9.642477380111814e-05,299.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0001015399466268,300.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,7.49970567994751e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0001015399466268,299.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0004816617583855,289.966552734375,294.1499938964844,288.0806884765625,287.1829528808594,289.2224426269531,288.0570983886719,288.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.104203613219395e-09,0.001027699210681,-0.0229014903306961,0.0,0.050000000745058,0.0,-0.0093261552974581,60.0,-0.3299799263477325,-0.0,-7.2011218321677e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,299.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,9.642477380111814e-05,299.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0001015399466268,300.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,7.49970567994751e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0001015399466268,299.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0004816617583855,289.966552734375,294.1499938964844,288.0806884765625,287.1829528808594,289.2224426269531,288.0570983886719,288.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.104203613219395e-09,0.001027699210681,-0.0229014903306961,0.0,0.050000000745058,0.0,-0.0093261552974581,60.0,-0.3299799263477325,-0.0,-7.2011218321677e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,299.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194396972656,0.0,0.0,9.675205365056172e-05,299.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,0.0001018845869111,300.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,7.525160617660731e-05,299.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,0.0001018845869111,299.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203552246094,0.0,0.0,0.00048329657875,289.9533996582031,294.1499938964844,288.0926513671875,287.1845703125,289.2017517089844,288.0670166015625,288.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031192485243,9.511616383406364e-09,0.0010311829391866,-0.0239682365208864,0.0,0.050000000745058,0.0,-0.0095281265676021,60.0,-0.3236978054046631,-0.0,-7.250030620298278e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,299.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194396972656,0.0,0.0,9.675205365056172e-05,299.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,0.0001018845869111,300.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,7.525160617660731e-05,299.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,0.0001018845869111,299.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203552246094,0.0,0.0,0.00048329657875,289.9533996582031,294.1499938964844,288.0926513671875,287.1845703125,289.2017517089844,288.0670166015625,288.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031192485243,9.511616383406364e-09,0.0010311829391866,-0.0239682365208864,0.0,0.050000000745058,0.0,-0.0095281265676021,60.0,-0.3236978054046631,-0.0,-7.250030620298278e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,299.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,9.691005107015371e-05,299.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0001020509662339,300.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,7.537449710071087e-05,299.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216064453125,0.0,0.0,0.0001020509662339,299.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,0.0004840858164243,289.94683837890625,294.1499938964844,288.09844970703125,287.1851806640625,289.19158935546875,288.0723876953125,288.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328744538128,9.708295500843178e-09,0.0010328647913411,-0.0244831796735525,0.0,0.050000000745058,0.0,-0.0096256295219063,60.0,-0.3205723762512207,-0.0,-7.273700930454653e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,299.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,9.70620967564173e-05,299.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001022110736812,300.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02734375,0.0,0.0,7.549275323981419e-05,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,0.0001022110736812,299.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,0.0004848453099839,289.94024658203125,294.1499938964844,288.1040954589844,287.1856689453125,289.1815795898437,288.0779113769531,288.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344929760321,9.8975538875834e-09,0.0010344830807298,-0.0249786768108606,0.0,0.050000000745058,0.0,-0.0097194528207182,60.0,-0.3174822628498077,-0.0,-7.296514326071701e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,299.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.73417263594456e-05,299.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0001025055389618,300.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169677734375,0.0,0.0,7.571023888885975e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001025055389618,299.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0004862421192228,289.9271240234375,294.1499938964844,288.11480712890625,287.18603515625,289.16192626953125,288.0892333984375,288.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374693665653,1.0245586601342891e-08,0.001037459122017,-0.0258898120373487,0.0,0.050000000745058,0.0,-0.0098919877782464,60.0,-0.3114759922027588,-0.0,-7.338559271374835e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,299.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.73417263594456e-05,299.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0001025055389618,300.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169677734375,0.0,0.0,7.571023888885975e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001025055389618,299.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0004862421192228,289.9271240234375,294.1499938964844,288.11480712890625,287.18603515625,289.16192626953125,288.0892333984375,288.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374693665653,1.0245586601342891e-08,0.001037459122017,-0.0258898120373487,0.0,0.050000000745058,0.0,-0.0098919877782464,60.0,-0.3114759922027588,-0.0,-7.338559271374835e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,299.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,9.757789666764438e-05,299.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.000102754238469,300.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,7.589392771478742e-05,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.000102754238469,299.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0004874218429904,289.9140014648437,294.1499938964844,288.1245422363281,287.1854553222656,289.1427917480469,288.1004333496094,288.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399827733635,1.0539465300496433e-08,0.0010399721795693,-0.0266591254621744,0.0,0.050000000745058,0.0,-0.0100376764312386,60.0,-0.3058362007141113,-0.0,-7.374156041350943e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,299.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,9.757789666764438e-05,299.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.000102754238469,300.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,7.589392771478742e-05,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.000102754238469,299.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0004874218429904,289.9140014648437,294.1499938964844,288.1245422363281,287.1854553222656,289.1427917480469,288.1004333496094,288.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399827733635,1.0539465300496433e-08,0.0010399721795693,-0.0266591254621744,0.0,0.050000000745058,0.0,-0.0100376764312386,60.0,-0.3058362007141113,-0.0,-7.374156041350943e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,299.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,9.775901708053424e-05,299.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001029449704219,300.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,7.603480480611324e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0001029449704219,299.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,0.0004883265937678,289.90087890625,294.1499938964844,288.133056640625,287.1836853027344,289.1241149902344,288.1111145019531,288.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419094469398,1.0764738433977072e-08,0.0010418986203148,-0.0272488128393888,0.0,0.050000000745058,0.0,-0.010149355046451,60.0,-0.3006955981254577,-0.0,-7.401501278536672e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,299.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,9.775901708053424e-05,299.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001029449704219,300.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,7.603480480611324e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0001029449704219,299.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,0.0004883265937678,289.90087890625,294.1499938964844,288.133056640625,287.1836853027344,289.1241149902344,288.1111145019531,288.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419094469398,1.0764738433977072e-08,0.0010418986203148,-0.0272488128393888,0.0,0.050000000745058,0.0,-0.010149355046451,60.0,-0.3006955981254577,-0.0,-7.401501278536672e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,299.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,9.787572344066577e-05,299.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,0.000103067861346,300.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,7.612557237735018e-05,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.000103067861346,299.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0004889095434919,289.8878173828125,294.1499938964844,288.1401062011719,287.18048095703125,289.1058959960937,288.1208190917969,288.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431495029479,1.090973000827944e-08,0.0010431386763229,-0.0276283361017704,0.0,0.050000000745058,0.0,-0.0102212345227599,60.0,-0.2962397634983063,-0.0,-7.419128422725407e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,299.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,9.787572344066577e-05,299.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,0.000103067861346,300.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,7.612557237735018e-05,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.000103067861346,299.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0004889095434919,289.8878173828125,294.1499938964844,288.1401062011719,287.18048095703125,289.1058959960937,288.1208190917969,288.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431495029479,1.090973000827944e-08,0.0010431386763229,-0.0276283361017704,0.0,0.050000000745058,0.0,-0.0102212345227599,60.0,-0.2962397634983063,-0.0,-7.419128422725407e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,299.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,9.79075557552278e-05,299.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001031013816827,300.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,7.615032518515363e-05,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,0.0001031013816827,299.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,0.0004890685668215,289.8813171386719,294.1499938964844,288.1430053710937,287.1782531738281,289.0969543457031,288.1252136230469,288.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434869909659,1.094917490007674e-08,0.0010434760479256,-0.0277315825223922,0.0,0.050000000745058,0.0,-0.0102407885715365,60.0,-0.2943270206451416,-0.0,-7.423927428362731e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,299.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,9.79207397904247e-05,299.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,0.0001031152642099,300.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,7.616058428538963e-05,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652709960937,0.0,0.0,0.0001031152642099,299.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,0.000489134399686,289.87481689453125,294.1499938964844,288.1454467773437,287.17559814453125,289.0881042480469,288.1292419433594,288.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436257580295,1.0965384156236269e-08,0.0010436146985739,-0.0277740117162466,0.0,0.050000000745058,0.0,-0.0102488258853554,60.0,-0.2926439344882965,-0.0,-7.425899894997201e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,299.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,9.788904571905732e-05,299.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613037109375,0.0,0.0,0.0001030818893923,300.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,7.613593334099278e-05,299.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001030818893923,299.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0004889760748483,289.8618469238281,294.1499938964844,288.1488037109375,287.1687927246094,289.0707397460937,288.1361083984375,288.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925443660880774e-08,0.0010432734852656,-0.0276694670319557,0.0,0.050000000745058,0.0,-0.0102290268987417,60.0,-0.2900310754776001,-0.0,-7.421039782684603e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,299.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,9.788904571905732e-05,299.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613037109375,0.0,0.0,0.0001030818893923,300.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,7.613593334099278e-05,299.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001030818893923,299.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0004889760748483,289.8618469238281,294.1499938964844,288.1488037109375,287.1687927246094,289.0707397460937,288.1361083984375,288.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925443660880774e-08,0.0010432734852656,-0.0276694670319557,0.0,0.050000000745058,0.0,-0.0102290268987417,60.0,-0.2900310754776001,-0.0,-7.421039782684603e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,299.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,9.777752711670472e-05,299.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,0.0001029644554364,300.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,7.60491966502741e-05,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,0.0001029644554364,299.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,0.0004884190275333,289.8489685058594,294.1499938964844,288.1499938964844,287.1598815917969,289.0537414550781,288.1412048339844,288.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420923354104,1.0786016524377828e-08,0.0010420815087854,-0.0273045096546411,0.0,0.050000000745058,0.0,-0.010159907862544,60.0,-0.2886222600936889,-0.0,-7.404086943552103e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,299.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,9.777752711670472e-05,299.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,0.0001029644554364,300.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,7.60491966502741e-05,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,0.0001029644554364,299.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,0.0004884190275333,289.8489685058594,294.1499938964844,288.1499938964844,287.1598815917969,289.0537414550781,288.1412048339844,288.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420923354104,1.0786016524377828e-08,0.0010420815087854,-0.0273045096546411,0.0,0.050000000745058,0.0,-0.010159907862544,60.0,-0.2886222600936889,-0.0,-7.404086943552103e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,299.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,9.75959628704004e-05,299.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0001027732578222,300.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,7.590797758894041e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,0.0001027732578222,299.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,0.0004875120939686,289.836181640625,294.1499938964844,288.1499938964844,287.1498107910156,289.0370788574219,288.1444396972656,288.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401537874713,1.0559313423641472e-08,0.001040143193677,-0.026711082085967,0.0,0.050000000745058,0.0,-0.0100475223734974,60.0,-0.2882567346096039,-0.0,-7.376563360139698e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,299.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,9.75959628704004e-05,299.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0001027732578222,300.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,7.590797758894041e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,0.0001027732578222,299.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,0.0004875120939686,289.836181640625,294.1499938964844,288.1499938964844,287.1498107910156,289.0370788574219,288.1444396972656,288.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401537874713,1.0559313423641472e-08,0.001040143193677,-0.026711082085967,0.0,0.050000000745058,0.0,-0.0100475223734974,60.0,-0.2882567346096039,-0.0,-7.376563360139698e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,299.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,9.736346692079678e-05,299.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,0.0001025284364004,300.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,7.572714821435511e-05,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,0.0001025284364004,299.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,0.0004863507347181,289.823486328125,294.1499938964844,288.1499938964844,287.13970947265625,289.0207824707031,288.1464538574219,288.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376725113019,1.0269142869390181e-08,0.0010376621503382,-0.0259514786303043,0.0,0.050000000745058,0.0,-0.0099036740139126,60.0,-0.288029670715332,-0.0,-7.34140925828797e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,299.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,9.736346692079678e-05,299.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,0.0001025284364004,300.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,7.572714821435511e-05,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,0.0001025284364004,299.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,0.0004863507347181,289.823486328125,294.1499938964844,288.1499938964844,287.13970947265625,289.0207824707031,288.1464538574219,288.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376725113019,1.0269142869390181e-08,0.0010376621503382,-0.0259514786303043,0.0,0.050000000745058,0.0,-0.0099036740139126,60.0,-0.288029670715332,-0.0,-7.34140925828797e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,299.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,9.72306079347618e-05,299.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0001023885270114,300.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,7.562381506431848e-05,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91925048828125,0.0,0.0,0.0001023885270114,299.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0004856870800722,289.8171691894531,294.1499938964844,288.1499938964844,287.1346740722656,289.01275634765625,288.1471252441406,288.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362548055127,1.0103357261925794e-08,0.0010362446773797,-0.0255174674093723,0.0,0.050000000745058,0.0,-0.009821486659348,60.0,-0.2878634631633758,-0.0,-7.321362005541232e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,299.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,9.70884066191502e-05,299.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,0.0001022387805278,300.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,7.551321323262528e-05,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0001022387805278,299.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0004849767428822,289.8108825683594,294.1499938964844,288.1499938964844,287.129638671875,289.0048217773437,288.1476745605469,288.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347375646233,9.925932964449656e-09,0.001034727669321,-0.0250529702752828,0.0,0.050000000745058,0.0,-0.0097335306927561,60.0,-0.2876582741737366,-0.0,-7.299937720972596e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,299.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,9.67810774454847e-05,299.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90997314453125,0.0,0.0,0.0001019151459331,300.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,7.527417619712651e-05,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,0.0001019151459331,299.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8986511230469,0.0,0.0,0.0004834415449295,289.7983703613281,294.1499938964844,288.1499938964844,287.1195373535156,288.9891967773437,288.1484680175781,288.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542512557914053e-09,0.0010314491810277,-0.024049125611782,0.0,0.050000000745058,0.0,-0.0095434533432126,60.0,-0.2871447801589966,-0.0,-7.253746048263565e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,299.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,9.67810774454847e-05,299.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90997314453125,0.0,0.0,0.0001019151459331,300.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,7.527417619712651e-05,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,0.0001019151459331,299.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8986511230469,0.0,0.0,0.0004834415449295,289.7983703613281,294.1499938964844,288.1499938964844,287.1195373535156,288.9891967773437,288.1484680175781,288.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542512557914053e-09,0.0010314491810277,-0.024049125611782,0.0,0.050000000745058,0.0,-0.0095434533432126,60.0,-0.2871447801589966,-0.0,-7.253746048263565e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,299.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,9.645170939620584e-05,299.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.0001015683083096,300.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032897949219,0.0,0.0,7.501800428144634e-05,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.0001015683083096,299.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.888671875,0.0,0.0,0.0004817963053938,289.7859802246094,294.1499938964844,288.1499938964844,287.1094665527344,288.9739074707031,288.1489562988281,288.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279450798407,9.131642997317613e-09,0.0010279358830302,-0.0229733362793922,0.0,0.050000000745058,0.0,-0.0093397684395313,60.0,-0.2865127325057983,-0.0,-7.204410223948798e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,299.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,9.645170939620584e-05,299.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.0001015683083096,300.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032897949219,0.0,0.0,7.501800428144634e-05,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.0001015683083096,299.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.888671875,0.0,0.0,0.0004817963053938,289.7859802246094,294.1499938964844,288.1499938964844,287.1094665527344,288.9739074707031,288.1489562988281,288.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279450798407,9.131642997317613e-09,0.0010279358830302,-0.0229733362793922,0.0,0.050000000745058,0.0,-0.0093397684395313,60.0,-0.2865127325057983,-0.0,-7.204410223948798e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,299.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,9.611094719730318e-05,299.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.000101209465356,300.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,7.475296297343448e-05,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.000101209465356,299.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0004800941096618,289.7737121582031,294.1499938964844,288.1499938964844,287.099365234375,288.9589233398437,288.1492919921875,288.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706583010109625e-09,0.0010243012802675,-0.0218603070825338,0.0,0.050000000745058,0.0,-0.0091290483251214,60.0,-0.2857927978038788,-0.0,-7.153547443294883e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
