time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431520,299.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,9.611094719730318e-05,299.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.000101209465356,300.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,7.475296297343448e-05,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.000101209465356,299.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0004800941096618,289.7737121582031,294.1499938964844,288.1499938964844,287.099365234375,288.9589233398437,288.1492919921875,288.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706583010109625e-09,0.0010243012802675,-0.0218603070825338,0.0,0.050000000745058,0.0,-0.0091290483251214,60.0,-0.2857927978038788,-0.0,-7.153547443294883e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,299.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,9.57695083343424e-05,299.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,0.0001008499166346,300.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88311767578125,0.0,0.0,7.448740507243201e-05,299.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001008499166346,299.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0004783885669894,289.76153564453125,294.1499938964844,288.1499938964844,287.0892639160156,288.9443054199219,288.1495056152344,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206678416579,8.280693464257638e-09,0.0010206595761701,-0.02074502594769,0.0,0.050000000745058,0.0,-0.0089179165661335,60.0,-0.28502157330513,-0.0,-7.102765664512847e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,299.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,9.57695083343424e-05,299.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,0.0001008499166346,300.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88311767578125,0.0,0.0,7.448740507243201e-05,299.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001008499166346,299.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0004783885669894,289.76153564453125,294.1499938964844,288.1499938964844,287.0892639160156,288.9443054199219,288.1495056152344,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206678416579,8.280693464257638e-09,0.0010206595761701,-0.02074502594769,0.0,0.050000000745058,0.0,-0.0089179165661335,60.0,-0.28502157330513,-0.0,-7.102765664512847e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,299.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,9.560149919707328e-05,299.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,0.0001006729871733,300.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,7.435672887368128e-05,299.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,0.0001006729871733,299.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,0.0004775492998305,289.7554931640625,294.1499938964844,288.1499938964844,287.0841979980469,288.9371032714844,288.14959716796875,288.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188756277784,8.071123325237295e-09,0.0010188675951212,-0.0201961956918239,0.0,0.050000000745058,0.0,-0.0088140238076448,60.0,-0.284626692533493,-0.0,-7.077843378056059e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,299.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583374023437,0.0,0.0,9.543674241285772e-05,299.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86981201171875,0.0,0.0,0.000100499491964,300.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,7.422858470818028e-05,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,0.000100499491964,299.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85906982421875,0.0,0.0,0.0004767263017129,289.7494812011719,294.1499938964844,288.1499938964844,287.07916259765625,288.92999267578125,288.149658203125,288.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171181056648,7.86561571430866e-09,0.0010171103058382,-0.0196579862385988,0.0,0.050000000745058,0.0,-0.0087121445685625,60.0,-0.2842309176921844,-0.0,-7.053446893223736e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,299.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,9.51201654970646e-05,299.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,0.000100166122138,300.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,7.39823590265587e-05,299.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543701171875,0.0,0.0,0.000100166122138,299.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.000475144945085,289.737548828125,294.1499938964844,288.1499938964844,287.0690612792969,288.9159545898437,288.1497497558594,288.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137410135939,7.470728036196306e-09,0.0010137335630133,-0.0186237562447786,0.0,0.050000000745058,0.0,-0.0085163814947009,60.0,-0.2834490537643432,-0.0,-7.0066867863261e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,299.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,9.51201654970646e-05,299.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,0.000100166122138,300.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,7.39823590265587e-05,299.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543701171875,0.0,0.0,0.000100166122138,299.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.000475144945085,289.737548828125,294.1499938964844,288.1499938964844,287.0690612792969,288.9159545898437,288.1497497558594,288.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137410135939,7.470728036196306e-09,0.0010137335630133,-0.0186237562447786,0.0,0.050000000745058,0.0,-0.0085163814947009,60.0,-0.2834490537643432,-0.0,-7.0066867863261e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,299.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,9.48254019021988e-05,299.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.985572251025589e-05,300.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,7.375310087809339e-05,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,9.985572251025589e-05,299.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0004736725531984,289.7257080078125,294.1499938964844,288.1499938964844,287.0589294433594,288.9022216796875,288.1498107910156,288.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105964029207,7.103037269473589e-09,0.0010105893015861,-0.0176607053726911,0.0,0.050000000745058,0.0,-0.008334101177752,60.0,-0.2826985716819763,-0.0,-6.963286836025874e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,299.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,9.48254019021988e-05,299.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.985572251025589e-05,300.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,7.375310087809339e-05,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,9.985572251025589e-05,299.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0004736725531984,289.7257080078125,294.1499938964844,288.1499938964844,287.0589294433594,288.9022216796875,288.1498107910156,288.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105964029207,7.103037269473589e-09,0.0010105893015861,-0.0176607053726911,0.0,0.050000000745058,0.0,-0.008334101177752,60.0,-0.2826985716819763,-0.0,-6.963286836025874e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,299.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,9.455566760152578e-05,299.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,9.957168367691338e-05,300.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,7.354330591624603e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,9.957168367691338e-05,299.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,0.0004723251622635,289.7139892578125,294.1499938964844,288.1499938964844,287.048828125,288.8887939453125,288.1498718261719,288.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077186161652,6.766541993385999e-09,0.0010077118640765,-0.0167793165892362,0.0,0.050000000745058,0.0,-0.0081672854721546,60.0,-0.2819941639900207,-0.0,-6.923686868276492e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,299.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,9.455566760152578e-05,299.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,9.957168367691338e-05,300.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,7.354330591624603e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,9.957168367691338e-05,299.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,0.0004723251622635,289.7139892578125,294.1499938964844,288.1499938964844,287.048828125,288.8887939453125,288.1498718261719,288.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077186161652,6.766541993385999e-09,0.0010077118640765,-0.0167793165892362,0.0,0.050000000745058,0.0,-0.0081672854721546,60.0,-0.2819941639900207,-0.0,-6.923686868276492e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,299.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,9.431208309251816e-05,299.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,9.931516979122534e-05,300.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83367919921875,0.0,0.0,7.33538472559303e-05,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252258300781,0.0,0.0,9.931516979122534e-05,299.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0004711083893198,289.7023620605469,294.1499938964844,288.1499938964844,287.0387268066406,288.8756103515625,288.14990234375,288.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051195276901,6.462638868498516e-09,0.0010051131248474,-0.0159832648932933,0.0,0.050000000745058,0.0,-0.0080166263505816,60.0,-0.2813441157341003,-0.0,-6.888019044026805e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,299.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,9.431208309251816e-05,299.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,9.931516979122534e-05,300.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83367919921875,0.0,0.0,7.33538472559303e-05,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252258300781,0.0,0.0,9.931516979122534e-05,299.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0004711083893198,289.7023620605469,294.1499938964844,288.1499938964844,287.0387268066406,288.8756103515625,288.14990234375,288.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051195276901,6.462638868498516e-09,0.0010051131248474,-0.0159832648932933,0.0,0.050000000745058,0.0,-0.0080166263505816,60.0,-0.2813441157341003,-0.0,-6.888019044026805e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,299.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148498535156,0.0,0.0,9.41998659982346e-05,299.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,9.9197008239571e-05,300.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,7.326657214434817e-05,299.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,9.9197008239571e-05,299.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.000470547878649,289.69659423828125,294.1499938964844,288.1499938964844,287.0336608886719,288.869140625,288.14990234375,288.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039221961051,6.3226308633090875e-09,0.0010039159096777,-0.0156165128573775,0.0,0.050000000745058,0.0,-0.0079472186043858,60.0,-0.2810409367084503,-0.0,-6.87161829659999e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,299.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,9.409247286384924e-05,299.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,9.908391075441614e-05,300.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,7.318303687497973e-05,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,9.908391075441614e-05,299.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,0.0004700114077422,289.6908569335937,294.1499938964844,288.1499938964844,287.0285949707031,288.8627319335937,288.14990234375,288.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027760872617,6.188624723790781e-09,0.0010027699172496,-0.0152654787525534,0.0,0.050000000745058,0.0,-0.0078807855024933,60.0,-0.280750036239624,-0.0,-6.855938750049972e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,299.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,9.388363832840696e-05,299.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,9.886400221148506e-05,300.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,7.302061567315832e-05,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,9.886400221148506e-05,299.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0004689682391472,289.679443359375,294.1499938964844,288.1499938964844,287.0184631347656,288.85009765625,288.1499328613281,288.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005476651713,5.9280473863054794e-09,0.0010005417279899,-0.0145828695967793,0.0,0.050000000745058,0.0,-0.0077516064047813,60.0,-0.2801876068115234,-0.0,-6.825500520335481e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,299.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,9.388363832840696e-05,299.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,9.886400221148506e-05,300.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,7.302061567315832e-05,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,9.886400221148506e-05,299.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0004689682391472,289.679443359375,294.1499938964844,288.1499938964844,287.0184631347656,288.85009765625,288.1499328613281,288.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005476651713,5.9280473863054794e-09,0.0010005417279899,-0.0145828695967793,0.0,0.050000000745058,0.0,-0.0077516064047813,60.0,-0.2801876068115234,-0.0,-6.825500520335481e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,9.367303573526442e-05,299.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016662597656,0.0,0.0,9.864222374744712e-05,300.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046875,0.0,0.0,7.28568120393902e-05,299.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,9.864222374744712e-05,299.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,0.0004679162520915,289.6681213378906,294.1499938964844,288.1499938964844,287.0083312988281,288.83770751953125,288.14996337890625,288.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.6652731394990505e-09,0.000998294679448,-0.01389448530972,0.0,0.050000000745058,0.0,-0.007621337659657,60.0,-0.2796215415000915,-0.0,-6.794873996796015e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,9.367303573526442e-05,299.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016662597656,0.0,0.0,9.864222374744712e-05,300.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046875,0.0,0.0,7.28568120393902e-05,299.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,9.864222374744712e-05,299.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,0.0004679162520915,289.6681213378906,294.1499938964844,288.1499938964844,287.0083312988281,288.83770751953125,288.14996337890625,288.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.6652731394990505e-09,0.000998294679448,-0.01389448530972,0.0,0.050000000745058,0.0,-0.007621337659657,60.0,-0.2796215415000915,-0.0,-6.794873996796015e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,9.34544368647039e-05,299.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,9.84120342764072e-05,300.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,7.268679473781958e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,9.84120342764072e-05,299.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0004668243054766,289.65692138671875,294.1499938964844,288.1499938964844,286.9981994628906,288.8255920410156,288.14996337890625,288.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392542856696991e-09,0.0009959626477211,-0.0131799979135394,0.0,0.050000000745058,0.0,-0.0074861333705484,60.0,-0.2790254056453705,-0.0,-6.763160342870833e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,9.34544368647039e-05,299.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,9.84120342764072e-05,300.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,7.268679473781958e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,9.84120342764072e-05,299.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0004668243054766,289.65692138671875,294.1499938964844,288.1499938964844,286.9981994628906,288.8255920410156,288.14996337890625,288.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392542856696991e-09,0.0009959626477211,-0.0131799979135394,0.0,0.050000000745058,0.0,-0.0074861333705484,60.0,-0.2790254056453705,-0.0,-6.763160342870833e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,9.322693949798122e-05,299.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,9.81724660960026e-05,300.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,7.250985072460026e-05,299.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,9.81724660960026e-05,299.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,0.0004656878882087,289.64581298828125,294.1499938964844,288.1499938964844,286.9880676269531,288.8136901855469,288.14996337890625,288.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935407433658,5.108723666324977e-09,0.0009935356210917,-0.0124364402145147,0.0,0.050000000745058,0.0,-0.0073454319499433,60.0,-0.2783902883529663,-0.0,-6.730235213581183e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,9.322693949798122e-05,299.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,9.81724660960026e-05,300.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,7.250985072460026e-05,299.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,9.81724660960026e-05,299.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,0.0004656878882087,289.64581298828125,294.1499938964844,288.1499938964844,286.9880676269531,288.8136901855469,288.14996337890625,288.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935407433658,5.108723666324977e-09,0.0009935356210917,-0.0124364402145147,0.0,0.050000000745058,0.0,-0.0073454319499433,60.0,-0.2783902883529663,-0.0,-6.730235213581183e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,9.311045869253576e-05,299.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779235839844,0.0,0.0,9.80498080025427e-05,300.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,7.241925050038844e-05,299.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,9.80498080025427e-05,299.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.0,0.0004651060444302,289.6402893066406,294.1499938964844,288.1499938964844,286.9830017089844,288.807861328125,288.14996337890625,288.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922981262207,4.963418565040456e-09,0.0009922931203618,-0.0120557574555277,0.0,0.050000000745058,0.0,-0.007273397874087,60.0,-0.278058111667633,-0.0,-6.713410272141118e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630920410156,0.0,0.0,9.299307566834614e-05,299.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,9.792619675863534e-05,300.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,7.232795906020328e-05,299.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,9.792619675863534e-05,299.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,0.0004645197186619,289.6347961425781,294.1499938964844,288.1499938964844,286.9779357910156,288.80206298828125,288.14996337890625,288.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816988585787385e-09,0.0009910410735756,-0.0116721214726567,0.0,0.050000000745058,0.0,-0.0072008064016699,60.0,-0.2777186930179596,-0.0,-6.696475907119749e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,9.275766933569685e-05,299.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,9.767830488272013e-05,300.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667541503906,0.0,0.0,7.214485958684236e-05,299.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,9.767830488272013e-05,299.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0004633438074961,289.6239013671875,294.1499938964844,288.1499938964844,286.9678039550781,288.7906799316406,288.14996337890625,288.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988534418866,4.523329266703513e-09,0.0009885298786684,-0.0109027428552508,0.0,0.050000000745058,0.0,-0.0070552262477576,60.0,-0.2770253717899322,-0.0,-6.662580176453048e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,9.275766933569685e-05,299.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,9.767830488272013e-05,300.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667541503906,0.0,0.0,7.214485958684236e-05,299.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,9.767830488272013e-05,299.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0004633438074961,289.6239013671875,294.1499938964844,288.1499938964844,286.9678039550781,288.7906799316406,288.14996337890625,288.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988534418866,4.523329266703513e-09,0.0009885298786684,-0.0109027428552508,0.0,0.050000000745058,0.0,-0.0070552262477576,60.0,-0.2770253717899322,-0.0,-6.662580176453048e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,9.252640302293004e-05,299.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,9.743476402945817e-05,300.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,7.196498336270452e-05,299.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.749755859375,0.0,0.0,9.743476402945817e-05,299.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,0.0004621885600499,289.61309814453125,294.1499938964844,288.1499938964844,286.9576416015625,288.7795104980469,288.1499938964844,288.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860671125352,4.234834705130197e-09,0.0009860629215836,-0.0101468758657574,0.0,0.050000000745058,0.0,-0.0069122067652642,60.0,-0.2763251364231109,-0.0,-6.629363724641736e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,9.252640302293004e-05,299.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,9.743476402945817e-05,300.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,7.196498336270452e-05,299.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.749755859375,0.0,0.0,9.743476402945817e-05,299.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,0.0004621885600499,289.61309814453125,294.1499938964844,288.1499938964844,286.9576416015625,288.7795104980469,288.1499938964844,288.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860671125352,4.234834705130197e-09,0.0009860629215836,-0.0101468758657574,0.0,0.050000000745058,0.0,-0.0069122067652642,60.0,-0.2763251364231109,-0.0,-6.629363724641736e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,9.230486466549336e-05,299.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,9.72014750004746e-05,300.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,7.179268141044304e-05,299.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405700683594,0.0,0.0,9.72014750004746e-05,299.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,0.0004610819451045,289.6024169921875,294.1499938964844,288.1499938964844,286.947509765625,288.7685546875,288.1499938964844,288.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837036486715,3.958479322108133e-09,0.0009836996905505,-0.009422798641026,0.0,0.050000000745058,0.0,-0.0067752050235867,60.0,-0.2756353318691253,-0.0,-6.59762235954986e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,9.230486466549336e-05,299.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,9.72014750004746e-05,300.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,7.179268141044304e-05,299.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405700683594,0.0,0.0,9.72014750004746e-05,299.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,0.0004610819451045,289.6024169921875,294.1499938964844,288.1499938964844,286.947509765625,288.7685546875,288.1499938964844,288.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837036486715,3.958479322108133e-09,0.0009836996905505,-0.009422798641026,0.0,0.050000000745058,0.0,-0.0067752050235867,60.0,-0.2756353318691253,-0.0,-6.59762235954986e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,9.209646668750791e-05,299.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,9.698202484287322e-05,300.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,7.163059490267187e-05,299.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314453125,0.0,0.0,9.698202484287322e-05,299.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271423339844,0.0,0.0,0.0004600409592967,289.5918273925781,294.1499938964844,288.1499938964844,286.9373474121094,288.7578430175781,288.1499938964844,288.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814802324399,3.6985012830115242e-09,0.0009814765071496,-0.0087416181340813,0.0,0.050000000745058,0.0,-0.0066463220864534,60.0,-0.2749711275100708,-0.0,-6.567832144810383e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,9.209646668750791e-05,299.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,9.698202484287322e-05,300.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,7.163059490267187e-05,299.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314453125,0.0,0.0,9.698202484287322e-05,299.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271423339844,0.0,0.0,0.0004600409592967,289.5918273925781,294.1499938964844,288.1499938964844,286.9373474121094,288.7578430175781,288.1499938964844,288.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814802324399,3.6985012830115242e-09,0.0009814765071496,-0.0087416181340813,0.0,0.050000000745058,0.0,-0.0066463220864534,60.0,-0.2749711275100708,-0.0,-6.567832144810383e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,299.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,9.19999583857134e-05,299.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,9.68803942669183e-05,300.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,7.155552884796634e-05,299.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,9.68803942669183e-05,299.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,0.0004595588543452,289.5865783691406,294.1499938964844,288.1499938964844,286.9322814941406,288.7525939941406,288.1499938964844,288.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804505389183,3.5780922669204074e-09,0.0009804469300433,-0.0084261251613497,0.0,0.050000000745058,0.0,-0.0065866303630173,60.0,-0.2746556997299194,-0.0,-6.5540568527922e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,9.190726996166632e-05,299.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,9.678278729552404e-05,300.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72979736328125,0.0,0.0,7.148343865992501e-05,299.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223815917969,0.0,0.0,9.678278729552404e-05,299.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.0004590958706103,289.58135986328125,294.1499938964844,288.1499938964844,286.9271850585937,288.74737548828125,288.1499938964844,288.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794613579288,3.462451880764661e-09,0.0009794578654691,-0.0081231240183115,0.0,0.050000000745058,0.0,-0.006529301404953,60.0,-0.2743486166000366,-0.0,-6.540841468449798e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,9.174009028356522e-05,299.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179870605469,0.0,0.0,9.660674550104886e-05,300.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,7.135341002140194e-05,299.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,9.660674550104886e-05,299.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,0.000458260794403,289.5709533691406,294.1499938964844,288.1499938964844,286.9170227050781,288.7370910644531,288.1499938964844,288.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776772931218,3.253848523954161e-09,0.0009776740334928,-0.0075765359215438,0.0,0.050000000745058,0.0,-0.0064258873462677,60.0,-0.2737787067890167,-0.0,-6.517036155173629e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,9.174009028356522e-05,299.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179870605469,0.0,0.0,9.660674550104886e-05,300.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,7.135341002140194e-05,299.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,9.660674550104886e-05,299.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,0.000458260794403,289.5709533691406,294.1499938964844,288.1499938964844,286.9170227050781,288.7370910644531,288.1499938964844,288.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776772931218,3.253848523954161e-09,0.0009776740334928,-0.0075765359215438,0.0,0.050000000745058,0.0,-0.0064258873462677,60.0,-0.2737787067890167,-0.0,-6.517036155173629e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,9.159783076029272e-05,299.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,9.645693353377284e-05,300.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,7.124276453396305e-05,299.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,9.645693353377284e-05,299.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,0.0004575501661747,289.5606689453125,294.1499938964844,288.1499938964844,286.9068603515625,288.7270202636719,288.1499938964844,288.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761587134562,3.0763005476330822e-09,0.0009761556284502,-0.0071113146841526,0.0,0.050000000745058,0.0,-0.006337868515402,60.0,-0.2732732892036438,-0.0,-6.496808424572009e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
