time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433800,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,9.159783076029272e-05,299.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,9.645693353377284e-05,300.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,7.124276453396305e-05,299.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,9.645693353377284e-05,299.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,0.0004575501661747,289.5606689453125,294.1499938964844,288.1499938964844,286.9068603515625,288.7270202636719,288.1499938964844,288.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761587134562,3.0763005476330822e-09,0.0009761556284502,-0.0071113146841526,0.0,0.050000000745058,0.0,-0.006337868515402,60.0,-0.2732732892036438,-0.0,-6.496808424572009e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,9.147863602265716e-05,299.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70001220703125,0.0,0.0,9.633141598897056e-05,300.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,7.115005428204313e-05,299.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.633141598897056e-05,299.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69140625,0.0,0.0,0.0004569547600112,289.55047607421875,294.1499938964844,288.1499938964844,286.8966979980469,288.7171630859375,288.1499938964844,288.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748860029503,2.927497355642572e-09,0.0009748830925673,-0.0067214085720479,0.0,0.050000000745058,0.0,-0.0062640998512506,60.0,-0.2728293538093567,-0.0,-6.479879743892526e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,9.147863602265716e-05,299.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70001220703125,0.0,0.0,9.633141598897056e-05,300.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,7.115005428204313e-05,299.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.633141598897056e-05,299.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69140625,0.0,0.0,0.0004569547600112,289.55047607421875,294.1499938964844,288.1499938964844,286.8966979980469,288.7171630859375,288.1499938964844,288.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748860029503,2.927497355642572e-09,0.0009748830925673,-0.0067214085720479,0.0,0.050000000745058,0.0,-0.0062640998512506,60.0,-0.2728293538093567,-0.0,-6.479879743892526e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,9.138589666690676e-05,299.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,9.623375808587298e-05,300.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,7.107792771421373e-05,299.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,9.623375808587298e-05,299.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.000456491485238,289.5403747558594,294.1499938964844,288.1499938964844,286.88653564453125,288.7074584960937,288.1499938964844,288.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738953667692,2.8116682315726393e-09,0.0009738925145938,-0.0064179017208516,0.0,0.050000000745058,0.0,-0.0062066777609288,60.0,-0.2724540829658508,-0.0,-6.466717650255306e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,9.138589666690676e-05,299.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,9.623375808587298e-05,300.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,7.107792771421373e-05,299.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,9.623375808587298e-05,299.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.000456491485238,289.5403747558594,294.1499938964844,288.1499938964844,286.88653564453125,288.7074584960937,288.1499938964844,288.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738953667692,2.8116682315726393e-09,0.0009738925145938,-0.0064179017208516,0.0,0.050000000745058,0.0,-0.0062066777609288,60.0,-0.2724540829658508,-0.0,-6.466717650255306e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,9.134853462455794e-05,299.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866455078125,0.0,0.0,9.619440970709547e-05,300.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,7.104886753950268e-05,299.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,9.619440970709547e-05,299.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,0.0004563048714771,289.53533935546875,294.1499938964844,288.1499938964844,286.8814392089844,288.7026672363281,288.1499938964844,288.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734958875924,2.7649769140936087e-09,0.0009734930936247,-0.0062955562025308,0.0,0.050000000745058,0.0,-0.0061835297383368,60.0,-0.2722907960414886,-0.0,-6.461415580361063e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,9.131871775025502e-05,299.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,9.616301394999029e-05,300.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,7.102567178662866e-05,299.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,9.616301394999029e-05,299.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.0004561559180729,289.53033447265625,294.1499938964844,288.1499938964844,286.8763427734375,288.6979064941406,288.1499938964844,288.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731769096106,2.727688297454733e-09,0.0009731741738505,-0.0061978483572602,0.0,0.050000000745058,0.0,-0.0061650439165532,60.0,-0.2721458077430725,-0.0,-6.45718287728414e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,9.128390956902876e-05,299.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67340087890625,0.0,0.0,9.612635767553002e-05,300.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,7.09986052243039e-05,299.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.612635767553002e-05,299.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,0.0004559820517897,289.5203857421875,294.1499938964844,288.1499938964844,286.8661804199219,288.68853759765625,288.1499938964844,288.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728037985041,2.684057642809989e-09,0.0009728011209517,-0.0060835219919681,0.0,0.050000000745058,0.0,-0.0061434144154191,60.0,-0.2719275057315826,-0.0,-6.4522325260441e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,9.128390956902876e-05,299.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67340087890625,0.0,0.0,9.612635767553002e-05,300.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,7.09986052243039e-05,299.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.612635767553002e-05,299.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,0.0004559820517897,289.5203857421875,294.1499938964844,288.1499938964844,286.8661804199219,288.68853759765625,288.1499938964844,288.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728037985041,2.684057642809989e-09,0.0009728011209517,-0.0060835219919681,0.0,0.050000000745058,0.0,-0.0061434144154191,60.0,-0.2719275057315826,-0.0,-6.4522325260441e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.127512748818845e-05,299.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,9.61171099334024e-05,300.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713562011719,0.0,0.0,7.099176582414657e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,9.61171099334024e-05,299.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0004559381632134,289.5152282714844,294.1499938964844,288.1499938964844,286.8608703613281,288.6837463378906,288.1499938964844,288.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727088618092,2.672975174533576e-09,0.0009727061842568,-0.006054482422769,0.0,0.050000000745058,0.0,-0.0061379196122288,60.0,-0.2718488574028015,-0.0,-6.450974865401804e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,9.12753166630864e-05,299.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,9.61173136602156e-05,300.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671142578125,0.0,0.0,7.099191861925647e-05,299.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,9.61173136602156e-05,299.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564025878906,0.0,0.0,0.0004559391236398,289.510498046875,294.1499938964844,288.1499938964844,286.8559875488281,288.6793212890625,288.1499938964844,288.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727099677547,2.6730921920403716e-09,0.0009727072902023,-0.0060547888278961,0.0,0.050000000745058,0.0,-0.0061379778198897,60.0,-0.2718077003955841,-0.0,-6.450988365713783e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,9.12879768293351e-05,299.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,9.613064321456476e-05,300.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,7.100176298990846e-05,299.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,9.613064321456476e-05,299.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,0.0004560023662634,289.5007019042969,294.1499938964844,288.1483459472656,286.8450622558594,288.6702575683594,288.1498413085937,288.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972842623014,2.688610889478582e-09,0.0009728399454616,-0.0060954531654715,0.0,0.050000000745058,0.0,-0.0061456710100173,60.0,-0.2724964618682861,-0.0,-6.452749090612997e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,9.12879768293351e-05,299.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,9.613064321456476e-05,300.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,7.100176298990846e-05,299.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,9.613064321456476e-05,299.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,0.0004560023662634,289.5007019042969,294.1499938964844,288.1483459472656,286.8450622558594,288.6702575683594,288.1498413085937,288.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972842623014,2.688610889478582e-09,0.0009728399454616,-0.0060954531654715,0.0,0.050000000745058,0.0,-0.0061456710100173,60.0,-0.2724964618682861,-0.0,-6.452749090612997e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.131225669989362e-05,299.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,9.6156210929621e-05,300.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,7.102064409991726e-05,299.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.6156210929621e-05,299.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,0.0004561236419249,289.490966796875,294.1499938964844,288.1434936523437,286.832763671875,288.6612243652344,288.1493225097656,288.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730991441756,2.718611558094608e-09,0.0009730964084155,-0.0061740642413496,0.0,0.050000000745058,0.0,-0.0061605433002114,60.0,-0.2748140096664428,-0.0,-6.456153300860025e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.131225669989362e-05,299.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,9.6156210929621e-05,300.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,7.102064409991726e-05,299.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.6156210929621e-05,299.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,0.0004561236419249,289.490966796875,294.1499938964844,288.1434936523437,286.832763671875,288.6612243652344,288.1493225097656,288.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730991441756,2.718611558094608e-09,0.0009730964084155,-0.0061740642413496,0.0,0.050000000745058,0.0,-0.0061605433002114,60.0,-0.2748140096664428,-0.0,-6.456153300860025e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,299.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343078613281,0.0,0.0,9.132725972449408e-05,299.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,9.61720070336014e-05,300.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452331542969,0.0,0.0,7.103231473593041e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.61720070336014e-05,299.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,0.0004561985842883,289.4861145019531,294.1499938964844,288.1399230957031,286.8260803222656,288.65673828125,288.1488952636719,288.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732579346746,2.7371811484044883e-09,0.0009732551989145,-0.0062227225862443,0.0,0.050000000745058,0.0,-0.0061697489582002,60.0,-0.2765077352523803,-0.0,-6.458260770614288e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,299.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,9.134627180173992e-05,299.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,9.619203046895564e-05,300.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,7.104710675776005e-05,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63433837890625,0.0,0.0,9.619203046895564e-05,299.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.0004562935791909,289.4812927246094,294.1499938964844,288.1356506347656,286.8191223144531,288.6522521972656,288.1481628417969,288.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734596242196,2.7607538477525395e-09,0.0009734568884596,-0.0062844906933605,0.0,0.050000000745058,0.0,-0.0061814356595277,60.0,-0.278970867395401,-0.0,-6.46093667455716e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,9.139010217040776e-05,299.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,9.62381818681024e-05,300.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322021484375,0.0,0.0,7.10811946191825e-05,299.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,9.62381818681024e-05,299.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,0.0004565124982036,289.4717102050781,294.1499938964844,288.12506103515625,286.8042297363281,288.6432189941406,288.1461486816406,288.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973924412392,2.815116584287125e-09,0.0009739216184243,-0.0064269378781318,0.0,0.050000000745058,0.0,-0.0062083848752081,60.0,-0.2850745320320129,-0.0,-6.46710915930271e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,9.139010217040776e-05,299.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,9.62381818681024e-05,300.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322021484375,0.0,0.0,7.10811946191825e-05,299.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,9.62381818681024e-05,299.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,0.0004565124982036,289.4717102050781,294.1499938964844,288.12506103515625,286.8042297363281,288.6432189941406,288.1461486816406,288.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973924412392,2.815116584287125e-09,0.0009739216184243,-0.0064269378781318,0.0,0.050000000745058,0.0,-0.0062083848752081,60.0,-0.2850745320320129,-0.0,-6.46710915930271e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61297607421875,0.0,0.0,9.14429474505596e-05,299.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,9.629383566789328e-05,300.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,7.112229650374502e-05,299.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,9.629383566789328e-05,299.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0004567764990497,289.4621887207031,294.1499938964844,288.11187744140625,286.7882385253906,288.6341247558594,288.14306640625,288.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744855342432,2.880728322551816e-09,0.0009744826238602,-0.0065988600254058,0.0,0.050000000745058,0.0,-0.0062409113161265,60.0,-0.2929668128490448,-0.0,-6.474563463143569e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61297607421875,0.0,0.0,9.14429474505596e-05,299.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,9.629383566789328e-05,300.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,7.112229650374502e-05,299.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,9.629383566789328e-05,299.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0004567764990497,289.4621887207031,294.1499938964844,288.11187744140625,286.7882385253906,288.6341247558594,288.14306640625,288.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744855342432,2.880728322551816e-09,0.0009744826238602,-0.0065988600254058,0.0,0.050000000745058,0.0,-0.0062409113161265,60.0,-0.2929668128490448,-0.0,-6.474563463143569e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,299.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,9.150452387984842e-05,299.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,9.635867900215088e-05,300.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,7.117018685676157e-05,299.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.635867900215088e-05,299.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.00045708406833,289.4527282714844,294.1499938964844,288.0963134765625,286.7712097167969,288.6249084472656,288.1387023925781,288.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751396137289,2.957212474896664e-09,0.0009751366451382,-0.0067992713302373,0.0,0.050000000745058,0.0,-0.0062788277864456,60.0,-0.3025398254394531,-0.0,-6.483258374601064e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,299.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,9.150452387984842e-05,299.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,9.635867900215088e-05,300.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,7.117018685676157e-05,299.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.635867900215088e-05,299.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.00045708406833,289.4527282714844,294.1499938964844,288.0963134765625,286.7712097167969,288.6249084472656,288.1387023925781,288.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751396137289,2.957212474896664e-09,0.0009751366451382,-0.0067992713302373,0.0,0.050000000745058,0.0,-0.0062788277864456,60.0,-0.3025398254394531,-0.0,-6.483258374601064e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960693359375,0.0,0.0,9.15743803489022e-05,299.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,9.643223893363027e-05,300.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,7.12245237082243e-05,299.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,9.643223893363027e-05,299.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,0.0004574329941533,289.443359375,294.1499938964844,288.07861328125,286.7532043457031,288.61553955078125,288.13287353515625,288.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758819360285,3.04401703843382e-09,0.0009758789092302,-0.0070267235860228,0.0,0.050000000745058,0.0,-0.0063218604773283,60.0,-0.3136676847934723,-0.0,-6.493133497542658e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960693359375,0.0,0.0,9.15743803489022e-05,299.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,9.643223893363027e-05,300.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,7.12245237082243e-05,299.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,9.643223893363027e-05,299.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,0.0004574329941533,289.443359375,294.1499938964844,288.07861328125,286.7532043457031,288.61553955078125,288.13287353515625,288.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758819360285,3.04401703843382e-09,0.0009758789092302,-0.0070267235860228,0.0,0.050000000745058,0.0,-0.0063218604773283,60.0,-0.3136676847934723,-0.0,-6.493133497542658e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,299.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,9.161168418359011e-05,299.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,9.647152182878926e-05,300.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,7.125354022718966e-05,299.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,9.647152182878926e-05,299.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,0.0004576193459797,289.43865966796875,294.1499938964844,288.06903076171875,286.7438659667969,288.6108093261719,288.1294860839844,288.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097627856303,3.0903846148788716e-09,0.000976275478024,-0.0071482192724943,0.0,0.050000000745058,0.0,-0.0063448473811149,60.0,-0.3196807503700256,-0.0,-6.498411408983884e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,299.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876770019531,0.0,0.0,9.165191295323892e-05,299.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,9.651388972997664e-05,300.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,7.128482684493065e-05,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,9.651388972997664e-05,299.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,0.000457820307929,289.4340209960937,294.1499938964844,288.0589904785156,286.7343139648437,288.60601806640625,288.1254577636719,288.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767063893377,3.140397053513766e-09,0.000976703246124,-0.0072792652063071,0.0,0.050000000745058,0.0,-0.0063696415163576,60.0,-0.3262017369270324,-0.0,-6.504107119553737e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,299.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793151855469,0.0,0.0,9.173640137305485e-05,299.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,9.660286013968288e-05,300.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,7.135054329410195e-05,299.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58331298828125,0.0,0.0,9.660286013968288e-05,299.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,0.0004582423425745,289.4247741699219,294.1499938964844,288.0375671386719,286.71466064453125,288.5962829589844,288.1164245605469,288.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776045335456,3.245442359300908e-09,0.0009776012739166,-0.0075545106083154,0.0,0.050000000745058,0.0,-0.0064217159524559,60.0,-0.3399608433246612,-0.0,-6.516077633023087e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,299.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793151855469,0.0,0.0,9.173640137305485e-05,299.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,9.660286013968288e-05,300.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,7.135054329410195e-05,299.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58331298828125,0.0,0.0,9.660286013968288e-05,299.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,0.0004582423425745,289.4247741699219,294.1499938964844,288.0375671386719,286.71466064453125,288.5962829589844,288.1164245605469,288.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776045335456,3.245442359300908e-09,0.0009776012739166,-0.0075545106083154,0.0,0.050000000745058,0.0,-0.0064217159524559,60.0,-0.3399608433246612,-0.0,-6.516077633023087e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,9.179057815345004e-05,299.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,9.665990364737807e-05,300.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,7.139267836464569e-05,299.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,9.665990364737807e-05,299.625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,0.0004585129499901,289.41925048828125,294.1499938964844,288.02398681640625,286.7025451660156,288.5903015136719,288.1099853515625,288.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781807893887,3.312805141320041e-09,0.0009781775297597,-0.007731017190963,0.0,0.050000000745058,0.0,-0.0064551113173365,60.0,-0.3488668203353882,-0.0,-6.52375931053939e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,299.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.182772919302806e-05,299.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,9.669902647146956e-05,300.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,7.142157119233161e-05,299.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,9.669902647146956e-05,299.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,0.0004586985451169,289.41558837890625,294.1499938964844,288.0146484375,286.6943054199219,288.5862731933594,288.1053466796875,288.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785759029909,3.3590086268020514e-09,0.0009785725269466,-0.0078520812094211,0.0,0.050000000745058,0.0,-0.0064780162647366,60.0,-0.3549828231334686,-0.0,-6.52903153763873e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,299.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,9.192458674078809e-05,299.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.680102084530516e-05,300.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,7.149690645746887e-05,299.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,9.680102084530516e-05,299.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0004591823671944,289.4064636230469,294.1499938964844,287.9903869628906,286.6733703613281,288.5760498046875,288.0923156738281,288.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796060621738,3.479466714750856e-09,0.0009796025697141,-0.0081677073612809,0.0,0.050000000745058,0.0,-0.0065377326682209,60.0,-0.3710160851478576,-0.0,-6.542785513374838e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,299.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,9.192458674078809e-05,299.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.680102084530516e-05,300.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,7.149690645746887e-05,299.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,9.680102084530516e-05,299.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0004591823671944,289.4064636230469,294.1499938964844,287.9903869628906,286.6733703613281,288.5760498046875,288.0923156738281,288.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796060621738,3.479466714750856e-09,0.0009796025697141,-0.0081677073612809,0.0,0.050000000745058,0.0,-0.0065377326682209,60.0,-0.3710160851478576,-0.0,-6.542785513374838e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,9.202593355439603e-05,299.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619812011719,0.0,0.0,9.690774459159002e-05,300.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,7.157573418226093e-05,299.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,9.690774459159002e-05,299.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,0.0004596885992214,289.3973999023437,294.1499938964844,287.9649963378906,286.6518859863281,288.5655212402344,288.077392578125,288.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.605525877858895e-09,0.0009806804591789,-0.0084980074316263,0.0,0.050000000745058,0.0,-0.0066002253443002,60.0,-0.3878921568393707,-0.0,-6.557194609513317e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,9.202593355439603e-05,299.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619812011719,0.0,0.0,9.690774459159002e-05,300.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,7.157573418226093e-05,299.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,9.690774459159002e-05,299.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,0.0004596885992214,289.3973999023437,294.1499938964844,287.9649963378906,286.6518859863281,288.5655212402344,288.077392578125,288.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.605525877858895e-09,0.0009806804591789,-0.0084980074316263,0.0,0.050000000745058,0.0,-0.0066002253443002,60.0,-0.3878921568393707,-0.0,-6.557194609513317e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,299.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,9.207858238369226e-05,299.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,9.69631873886101e-05,300.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599670410156,0.0,0.0,7.161667599575594e-05,299.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,9.69631873886101e-05,299.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0004599515814334,289.3929138183594,294.1499938964844,287.9519348144531,286.6409912109375,288.56011962890625,288.0688781738281,288.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812441421672,3.671014825457064e-09,0.0009812405332922,-0.0086695998907089,0.0,0.050000000745058,0.0,-0.0066326912492513,60.0,-0.3967252671718597,-0.0,-6.564686572119173e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,299.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,9.213151497533544e-05,299.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,9.701892849989235e-05,300.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,7.16578506398946e-05,299.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,9.701892849989235e-05,299.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,0.0004602160188369,289.388427734375,294.1499938964844,287.93865966796875,286.6299743652344,288.5546875,288.0600891113281,288.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818073594942,3.736861931002977e-09,0.0009818036342039,-0.0088421301916241,0.0,0.050000000745058,0.0,-0.0066653350368142,60.0,-0.4056424498558044,-0.0,-6.572223298917379e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,9.223936649505048e-05,299.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,9.713249892229214e-05,300.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,7.174172787927091e-05,299.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,9.713249892229214e-05,299.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,0.0004607547307386,289.3794860839844,294.1499938964844,287.91162109375,286.60772705078125,288.5436096191406,288.04119873046875,288.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829546324908,3.8710252781015705e-09,0.0009829507907852,-0.0091936588287353,0.0,0.050000000745058,0.0,-0.006731844972819,60.0,-0.4238585531711578,-0.0,-6.587593759377341e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
