time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436080,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,9.223936649505048e-05,299.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,9.713249892229214e-05,300.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,7.174172787927091e-05,299.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,9.713249892229214e-05,299.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,0.0004607547307386,289.3794860839844,294.1499938964844,287.91162109375,286.60772705078125,288.5436096191406,288.04119873046875,288.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829546324908,3.8710252781015705e-09,0.0009829507907852,-0.0091936588287353,0.0,0.050000000745058,0.0,-0.006731844972819,60.0,-0.4238585531711578,-0.0,-6.587593759377341e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,9.234931349055842e-05,299.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,9.724828123580664e-05,300.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,7.182724948506802e-05,299.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,9.724828123580664e-05,299.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,0.000461303978227,289.3706359863281,294.1499938964844,287.88409423828125,286.5852355957031,288.5322265625,288.0203857421875,288.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007810527895117e-09,0.0009841205319389,-0.0095520531758666,0.0,0.050000000745058,0.0,-0.0067996555007994,60.0,-0.4425929486751556,-0.0,-6.60328325352566e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,9.234931349055842e-05,299.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,9.724828123580664e-05,300.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,7.182724948506802e-05,299.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,9.724828123580664e-05,299.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,0.000461303978227,289.3706359863281,294.1499938964844,287.88409423828125,286.5852355957031,288.5322265625,288.0203857421875,288.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007810527895117e-09,0.0009841205319389,-0.0095520531758666,0.0,0.050000000745058,0.0,-0.0067996555007994,60.0,-0.4425929486751556,-0.0,-6.60328325352566e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.246025729225948e-05,299.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,9.73651112872176e-05,300.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,7.191353506641462e-05,299.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,9.73651112872176e-05,299.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0004618581442628,289.3618469238281,294.1499938964844,287.8562316894531,286.56256103515625,288.5205078125,287.997802734375,288.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853049414232,4.145833010227307e-09,0.0009853007504716,-0.0099136866629123,0.0,0.050000000745058,0.0,-0.0068680793046951,60.0,-0.4616672098636627,-0.0,-6.619132619789525e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.246025729225948e-05,299.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,9.73651112872176e-05,300.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,7.191353506641462e-05,299.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,9.73651112872176e-05,299.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0004618581442628,289.3618469238281,294.1499938964844,287.8562316894531,286.56256103515625,288.5205078125,287.997802734375,288.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853049414232,4.145833010227307e-09,0.0009853007504716,-0.0099136866629123,0.0,0.050000000745058,0.0,-0.0068680793046951,60.0,-0.4616672098636627,-0.0,-6.619132619789525e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136108398437,0.0,0.0,9.257144847651944e-05,299.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,9.748219599714504e-05,300.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,7.200001709861681e-05,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,9.748219599714504e-05,299.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,0.0004624135617632,289.3531188964844,294.1499938964844,287.82830810546875,286.5398254394531,288.5085144042969,287.9736022949219,288.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284166355006391e-09,0.0009864836465567,-0.0102761294692754,0.0,0.050000000745058,0.0,-0.0069366572424769,60.0,-0.4809289872646332,-0.0,-6.635037408386779e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136108398437,0.0,0.0,9.257144847651944e-05,299.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,9.748219599714504e-05,300.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,7.200001709861681e-05,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,9.748219599714504e-05,299.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,0.0004624135617632,289.3531188964844,294.1499938964844,287.82830810546875,286.5398254394531,288.5085144042969,287.9736022949219,288.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284166355006391e-09,0.0009864836465567,-0.0102761294692754,0.0,0.050000000745058,0.0,-0.0069366572424769,60.0,-0.4809289872646332,-0.0,-6.635037408386779e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,299.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,9.262684761779384e-05,299.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,9.754053462529556e-05,300.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,7.2043105319608e-05,299.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.754053462529556e-05,299.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.510009765625,0.0,0.0,0.000462690310087,289.3487854003906,294.1499938964844,287.8143615722656,286.5284729003906,288.5023803710937,287.9608459472656,288.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870774811133,4.3530925530888e-09,0.0009870730573311,-0.0104567185044288,0.0,0.050000000745058,0.0,-0.0069708270020782,60.0,-0.4905788004398346,-0.0,-6.642969196946069e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,299.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,9.268205758417024e-05,299.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,9.759866952663288e-05,300.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,7.208604802144691e-05,299.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,9.759866952663288e-05,299.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,0.0004629660688806,289.3444519042969,294.1499938964844,287.80047607421875,286.5171203613281,288.4961242675781,287.9477844238281,288.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876647964119,4.42177539028421e-09,0.0009876603726297,-0.0106366705149412,0.0,0.050000000745058,0.0,-0.0070048761554062,60.0,-0.5002086162567139,-0.0,-6.650878248137816e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,9.27919172681868e-05,299.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,9.7714364528656e-05,300.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,7.217149686766788e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,9.7714364528656e-05,299.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979858398437,0.0,0.0,0.0004635148798115,289.3358764648437,294.1499938964844,287.77294921875,286.4945068359375,288.4835205078125,287.92108154296875,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888337226584,4.558462940451591e-09,0.0009888291824609,-0.0109947947785258,0.0,0.050000000745058,0.0,-0.0070726382546126,60.0,-0.5193941593170166,-0.0,-6.666630980589616e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,9.27919172681868e-05,299.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,9.7714364528656e-05,300.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,7.217149686766788e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,9.7714364528656e-05,299.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979858398437,0.0,0.0,0.0004635148798115,289.3358764648437,294.1499938964844,287.77294921875,286.4945068359375,288.4835205078125,287.92108154296875,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888337226584,4.558462940451591e-09,0.0009888291824609,-0.0109947947785258,0.0,0.050000000745058,0.0,-0.0070726382546126,60.0,-0.5193941593170166,-0.0,-6.666630980589616e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,299.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,9.28654771996662e-05,299.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,9.77918243734166e-05,300.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,7.222870772238821e-05,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956359863281,0.0,0.0,9.77918243734166e-05,299.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,0.000463882315671,289.330078125,294.1499938964844,287.7545166015625,286.4792175292969,288.4747619628906,287.90240478515625,288.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989616382867,4.649976403925393e-09,0.0009896117262542,-0.0112345581874251,0.0,0.050000000745058,0.0,-0.0071180053055286,60.0,-0.5322610139846802,-0.0,-6.67718822455754e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,299.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,9.290008165407926e-05,299.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,9.782826236914845e-05,300.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,7.225562148960307e-05,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,9.782826236914845e-05,299.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,0.0004640551633201,289.3273620605469,294.1499938964844,287.7459716796875,286.4720764160156,288.4706420898437,287.8935852050781,288.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098998460453,4.693026856017468e-09,0.0009899799479171,-0.0113473488017916,0.0,0.050000000745058,0.0,-0.0071393474936485,60.0,-0.5383158922195435,-0.0,-6.68215704990871e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,299.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,9.3006034148857e-05,299.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,9.793983917916194e-05,300.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903564453125,0.0,0.0,7.233802898554131e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,9.793983917916194e-05,299.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.000464584416477,289.31890869140625,294.1499938964844,287.7196960449219,286.449951171875,288.45751953125,287.8656005859375,288.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911119705066,4.824845856177262e-09,0.000991107081063,-0.0116927083581686,0.0,0.050000000745058,0.0,-0.0072046956047415,60.0,-0.5568482875823975,-0.0,-6.697384691278786e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,299.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,9.3006034148857e-05,299.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,9.793983917916194e-05,300.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903564453125,0.0,0.0,7.233802898554131e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,9.793983917916194e-05,299.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.000464584416477,289.31890869140625,294.1499938964844,287.7196960449219,286.449951171875,288.45751953125,287.8656005859375,288.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911119705066,4.824845856177262e-09,0.000991107081063,-0.0116927083581686,0.0,0.050000000745058,0.0,-0.0072046956047415,60.0,-0.5568482875823975,-0.0,-6.697384691278786e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,9.310910536441952e-05,299.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.804837463889272e-05,300.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,7.241819548653439e-05,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,9.804837463889272e-05,299.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0004650992923416,289.3104858398437,294.1499938964844,287.6943664550781,286.42822265625,288.4441833496094,287.8373718261719,288.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922084864228,4.953070842361741e-09,0.0009922035969793,-0.0120286485180258,0.0,0.050000000745058,0.0,-0.0072682625614106,60.0,-0.5748768448829651,-0.0,-6.712213007631362e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,9.310910536441952e-05,299.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.804837463889272e-05,300.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,7.241819548653439e-05,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,9.804837463889272e-05,299.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0004650992923416,289.3104858398437,294.1499938964844,287.6943664550781,286.42822265625,288.4441833496094,287.8373718261719,288.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922084864228,4.953070842361741e-09,0.0009922035969793,-0.0120286485180258,0.0,0.050000000745058,0.0,-0.0072682625614106,60.0,-0.5748768448829651,-0.0,-6.712213007631362e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,299.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,9.315852366853504e-05,299.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764404296875,0.0,0.0,9.810041228774936e-05,300.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,7.245663437061012e-05,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,9.810041228774936e-05,299.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0004653461219277,289.30633544921875,294.1499938964844,287.6820983886719,286.4175109863281,288.4374389648437,287.8232727050781,288.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927341016009,5.014544779413654e-09,0.0009927290957421,-0.0121897030621767,0.0,0.050000000745058,0.0,-0.0072987372986972,60.0,-0.5835272669792175,-0.0,-6.719328382587264e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,299.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.32081020437181e-05,299.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47247314453125,0.0,0.0,9.815262455958872e-05,300.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,7.249519694596529e-05,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,9.815262455958872e-05,299.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0004655937955249,289.3021850585937,294.1499938964844,287.670166015625,286.4069519042969,288.4306640625,287.8091735839844,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932618122547,5.076223441591311e-09,0.0009932566899806,-0.012351294979453,0.0,0.050000000745058,0.0,-0.0073293149471282,60.0,-0.5921934247016907,-0.0,-6.726470758167126e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,299.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,9.33014089241624e-05,299.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,9.825087909121066e-05,300.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664306640625,0.0,0.0,7.256776734720916e-05,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,9.825087909121066e-05,299.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,0.0004660598642658,289.2939147949219,294.1499938964844,287.6473083496094,286.3862609863281,288.4169616699219,287.7813415527344,288.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942543692886,5.192282159782735e-09,0.0009942491305992,-0.0126553522422909,0.0,0.050000000745058,0.0,-0.0073868501931428,60.0,-0.608622670173645,-0.0,-6.73992062161233e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,299.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,9.33014089241624e-05,299.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,9.825087909121066e-05,300.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664306640625,0.0,0.0,7.256776734720916e-05,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,9.825087909121066e-05,299.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,0.0004660598642658,289.2939147949219,294.1499938964844,287.6473083496094,286.3862609863281,288.4169616699219,287.7813415527344,288.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942543692886,5.192282159782735e-09,0.0009942491305992,-0.0126553522422909,0.0,0.050000000745058,0.0,-0.0073868501931428,60.0,-0.608622670173645,-0.0,-6.73992062161233e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,299.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,9.338808013126254e-05,299.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,9.834214870352298e-05,300.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,7.263517909450457e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,9.834214870352298e-05,299.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,0.0004664928128477,289.28570556640625,294.1499938964844,287.6260070800781,286.3662414550781,288.40313720703125,287.7541809082031,288.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951764950528,5.300084815473838e-09,0.0009951712563633,-0.0129377767443656,0.0,0.050000000745058,0.0,-0.0074402941390872,60.0,-0.6241070032119751,-0.0,-6.75242546321897e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,299.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,9.338808013126254e-05,299.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,9.834214870352298e-05,300.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,7.263517909450457e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,9.834214870352298e-05,299.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,0.0004664928128477,289.28570556640625,294.1499938964844,287.6260070800781,286.3662414550781,288.40313720703125,287.7541809082031,288.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951764950528,5.300084815473838e-09,0.0009951712563633,-0.0129377767443656,0.0,0.050000000745058,0.0,-0.0074402941390872,60.0,-0.6241070032119751,-0.0,-6.75242546321897e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,299.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.346592560177668e-05,299.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.842412691796198e-05,300.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,7.269572233781219e-05,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,9.842412691796198e-05,299.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0004668816691264,289.277587890625,294.1499938964844,287.6064758300781,286.3469543457031,288.3891906738281,287.7279663085937,288.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960044408217,5.396888713704584e-09,0.0009959989693015,-0.013191383332014,0.0,0.050000000745058,0.0,-0.0074882837943732,60.0,-0.6383572816848755,-0.0,-6.763664828213224e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,299.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.346592560177668e-05,299.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.842412691796198e-05,300.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,7.269572233781219e-05,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,9.842412691796198e-05,299.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0004668816691264,289.277587890625,294.1499938964844,287.6064758300781,286.3469543457031,288.3891906738281,287.7279663085937,288.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960044408217,5.396888713704584e-09,0.0009959989693015,-0.013191383332014,0.0,0.050000000745058,0.0,-0.0074882837943732,60.0,-0.6383572816848755,-0.0,-6.763664828213224e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,299.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,9.353373025078326e-05,299.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410705566406,0.0,0.0,9.849552589002995e-05,300.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,7.274845847859979e-05,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,9.849552589002995e-05,299.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0004672203795053,289.26953125,294.1499938964844,287.5888977050781,286.3285217285156,288.37518310546875,287.7030334472656,288.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967252844944,5.481179954358595e-09,0.0009967198129743,-0.0134122082963585,0.0,0.050000000745058,0.0,-0.0075300713069736,60.0,-0.6512793898582458,-0.0,-6.77345894928294e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,299.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,9.353373025078326e-05,299.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410705566406,0.0,0.0,9.849552589002995e-05,300.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,7.274845847859979e-05,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,9.849552589002995e-05,299.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0004672203795053,289.26953125,294.1499938964844,287.5888977050781,286.3285217285156,288.37518310546875,287.7030334472656,288.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967252844944,5.481179954358595e-09,0.0009967198129743,-0.0134122082963585,0.0,0.050000000745058,0.0,-0.0075300713069736,60.0,-0.6512793898582458,-0.0,-6.77345894928294e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,9.356516966363416e-05,299.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,9.85286314971745e-05,300.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,7.277291297214106e-05,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,9.85286314971745e-05,299.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43133544921875,0.0,0.0,0.0004673773946706,289.2655029296875,294.1499938964844,287.5809020996094,286.3196716308594,288.3681640625,287.6909484863281,288.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970596292987,5.5202535875764625e-09,0.0009970541577786,-0.0135145718231797,0.0,0.050000000745058,0.0,-0.0075494423508644,60.0,-0.6573978066444397,-0.0,-6.778001448992654e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,299.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,9.359232353745028e-05,299.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,9.855723328655586e-05,300.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,7.279403507709503e-05,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,9.855723328655586e-05,299.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,0.0004675130476243,289.2615051269531,294.1499938964844,287.573486328125,286.31103515625,288.36114501953125,287.6791687011719,288.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973479900509,5.553996373919291e-09,0.0009973424021154,-0.013602971099317,0.0,0.050000000745058,0.0,-0.0075661689043045,60.0,-0.663148045539856,-0.0,-6.781925776522257e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,299.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,9.363442950416356e-05,299.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,9.860157297225668e-05,300.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,7.282678416231647e-05,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,9.860157297225668e-05,299.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,0.0004677234101109,289.2535705566406,294.1499938964844,287.5604553222656,286.2945861816406,288.3471069335937,287.65728759765625,288.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997795141302,5.6062736675244196e-09,0.0009977895533666,-0.0137399239465594,0.0,0.050000000745058,0.0,-0.0075920857489109,60.0,-0.6730815768241882,-0.0,-6.788007311797628e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,299.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,9.363442950416356e-05,299.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,9.860157297225668e-05,300.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,7.282678416231647e-05,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,9.860157297225668e-05,299.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,0.0004677234101109,289.2535705566406,294.1499938964844,287.5604553222656,286.2945861816406,288.3471069335937,287.65728759765625,288.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997795141302,5.6062736675244196e-09,0.0009977895533666,-0.0137399239465594,0.0,0.050000000745058,0.0,-0.0075920857489109,60.0,-0.6730815768241882,-0.0,-6.788007311797628e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,9.36566575546749e-05,299.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,9.862497972790152e-05,300.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215393066406,0.0,0.0,7.284407183760777e-05,299.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168395996094,0.0,0.0,9.862497972790152e-05,299.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,0.0004678344121202,289.2475891113281,294.1499938964844,287.5522766113281,286.2828369140625,288.33648681640625,287.6418151855469,288.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633825850281937e-09,0.0009980252943933,-0.0138121014460921,0.0,0.050000000745058,0.0,-0.0076057449914515,60.0,-0.6795411109924316,-0.0,-6.791213280621379e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,299.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,9.3660615675617e-05,299.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,9.862914885161445e-05,300.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197082519531,0.0,0.0,7.284714956767857e-05,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,9.862914885161445e-05,299.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41229248046875,0.0,0.0,0.0004678542027249,289.2457275390625,294.1499938964844,287.54998779296875,286.2792663574219,288.3331604003906,287.6375732421875,288.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980726754292,5.638712163857917e-09,0.0009980669710785,-0.0138249024748802,0.0,0.050000000745058,0.0,-0.007608167361468,60.0,-0.681096076965332,-0.0,-6.791782425352721e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,299.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,9.367665916215628e-05,299.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,9.864603634923697e-05,300.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,7.28596278349869e-05,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,9.864603634923697e-05,299.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0004679343255702,289.2379455566406,294.1499938964844,287.5417785644531,286.2650451660156,288.3193054199219,287.6199645996094,288.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982420597225,5.658516322171181e-09,0.0009982363553717,-0.0138767845928668,0.0,0.050000000745058,0.0,-0.0076179853640496,60.0,-0.6875008940696716,-0.0,-6.794087425987527e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,299.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,9.367665916215628e-05,299.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,9.864603634923697e-05,300.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,7.28596278349869e-05,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,9.864603634923697e-05,299.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0004679343255702,289.2379455566406,294.1499938964844,287.5417785644531,286.2650451660156,288.3193054199219,287.6199645996094,288.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982420597225,5.658516322171181e-09,0.0009982363553717,-0.0138767845928668,0.0,0.050000000745058,0.0,-0.0076179853640496,60.0,-0.6875008940696716,-0.0,-6.794087425987527e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.368803148390724e-05,299.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,9.865801257546992e-05,300.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045104980469,0.0,0.0,7.286847539944574e-05,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,9.865801257546992e-05,299.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0004679911362472,289.230224609375,294.1499938964844,287.5351867675781,286.25177001953125,288.3056030273437,287.6043395996094,288.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361618258,5.672501135478569e-09,0.0009983560303226,-0.0139134209603071,0.0,0.050000000745058,0.0,-0.0076249181292951,60.0,-0.6926158666610718,-0.0,-6.795715279395155e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.368803148390724e-05,299.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,9.865801257546992e-05,300.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045104980469,0.0,0.0,7.286847539944574e-05,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,9.865801257546992e-05,299.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0004679911362472,289.230224609375,294.1499938964844,287.5351867675781,286.25177001953125,288.3056030273437,287.6043395996094,288.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361618258,5.672501135478569e-09,0.0009983560303226,-0.0139134209603071,0.0,0.050000000745058,0.0,-0.0076249181292951,60.0,-0.6926158666610718,-0.0,-6.795715279395155e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,299.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,9.369236067868768e-05,299.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,9.8662574600894e-05,300.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,7.287184416782111e-05,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,9.8662574600894e-05,299.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,0.0004680127894971,289.22637939453125,294.1499938964844,287.5325012207031,286.2455139160156,288.2987670898437,287.5971069335937,288.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984067874029,5.677808001536277e-09,0.0009984011994674,-0.0139273237437009,0.0,0.050000000745058,0.0,-0.0076275481842458,60.0,-0.6948087215423584,-0.0,-6.796333451575265e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
