time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438360,299.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,9.369495091959834e-05,299.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,9.866530308499932e-05,300.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,7.287385960808024e-05,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,9.866530308499932e-05,299.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,0.0004680257115978,289.2225646972656,294.1499938964844,287.5301513671875,286.23944091796875,288.2919921875,287.5906066894531,288.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984336793422,5.680943715447029e-09,0.0009984279749915,-0.013935538008809,0.0,0.050000000745058,0.0,-0.0076291020959615,60.0,-0.6965742111206055,-0.0,-6.796698670541447e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,299.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,9.369735926156864e-05,299.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,9.866784239420669e-05,300.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894958496094,0.0,0.0,7.287572952918708e-05,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,9.866784239420669e-05,299.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,0.0004680377314798,289.2149963378906,294.1499938964844,287.52655029296875,286.2279052734375,288.2785949707031,287.5787658691406,288.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984580101445,5.683765458286416e-09,0.0009984523057937,-0.0139429299160838,0.0,0.050000000745058,0.0,-0.0076305023394525,60.0,-0.6994515657424927,-0.0,-6.797026941285368e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,299.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,9.369735926156864e-05,299.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,9.866784239420669e-05,300.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894958496094,0.0,0.0,7.287572952918708e-05,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,9.866784239420669e-05,299.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,0.0004680377314798,289.2149963378906,294.1499938964844,287.52655029296875,286.2279052734375,288.2785949707031,287.5787658691406,288.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984580101445,5.683765458286416e-09,0.0009984523057937,-0.0139429299160838,0.0,0.050000000745058,0.0,-0.0076305023394525,60.0,-0.6994515657424927,-0.0,-6.797026941285368e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,299.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,9.369540202897042e-05,299.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38043212890625,0.0,0.0,9.866577602224424e-05,300.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,7.287420885404572e-05,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,9.866577602224424e-05,299.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,0.0004680279525928,289.2074890136719,294.1499938964844,287.52423095703125,286.2171325683594,288.2654113769531,287.5686950683594,288.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984356584027,5.6811479964835615e-09,0.0009984299540519,-0.0139360735192894,0.0,0.050000000745058,0.0,-0.007629205007106,60.0,-0.7013484239578247,-0.0,-6.796722118451727e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,299.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,9.369540202897042e-05,299.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38043212890625,0.0,0.0,9.866577602224424e-05,300.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,7.287420885404572e-05,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,9.866577602224424e-05,299.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,0.0004680279525928,289.2074890136719,294.1499938964844,287.52423095703125,286.2171325683594,288.2654113769531,287.5686950683594,288.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984356584027,5.6811479964835615e-09,0.0009984299540519,-0.0139360735192894,0.0,0.050000000745058,0.0,-0.007629205007106,60.0,-0.7013484239578247,-0.0,-6.796722118451727e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,299.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,9.368918836116792e-05,299.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,9.86592349363491e-05,300.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,7.286937034223229e-05,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,9.86592349363491e-05,299.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0004679969279095,289.2000732421875,294.1499938964844,287.5231018066406,286.20703125,288.2524108886719,287.5602722167969,288.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983679046854,5.6732285536043045e-09,0.0009983622003346,-0.0139153264462947,0.0,0.050000000745058,0.0,-0.0076252790167927,60.0,-0.7023584842681885,-0.0,-6.795800544523446e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,299.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,9.368918836116792e-05,299.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,9.86592349363491e-05,300.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,7.286937034223229e-05,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,9.86592349363491e-05,299.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0004679969279095,289.2000732421875,294.1499938964844,287.5231018066406,286.20703125,288.2524108886719,287.5602722167969,288.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983679046854,5.6732285536043045e-09,0.0009983622003346,-0.0139153264462947,0.0,0.050000000745058,0.0,-0.0076252790167927,60.0,-0.7023584842681885,-0.0,-6.795800544523446e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,299.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,9.367862367071211e-05,299.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,9.8648109997157e-05,300.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36737060546875,0.0,0.0,7.286115578608587e-05,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,9.8648109997157e-05,299.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0004679441335611,289.1927185058594,294.1499938964844,287.5230407714844,286.1975402832031,288.2396240234375,287.553466796875,288.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099825381767,5.659892110543296e-09,0.0009982481133192,-0.013880387879908,0.0,0.050000000745058,0.0,-0.0076186670921742,60.0,-0.7025229930877686,-0.0,-6.794247298103073e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,299.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,9.367862367071211e-05,299.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,9.8648109997157e-05,300.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36737060546875,0.0,0.0,7.286115578608587e-05,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,9.8648109997157e-05,299.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0004679441335611,289.1927185058594,294.1499938964844,287.5230407714844,286.1975402832031,288.2396240234375,287.553466796875,288.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099825381767,5.659892110543296e-09,0.0009982481133192,-0.013880387879908,0.0,0.050000000745058,0.0,-0.0076186670921742,60.0,-0.7025229930877686,-0.0,-6.794247298103073e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,299.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,9.3670969363302e-05,299.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,9.864004823612048e-05,300.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637084960937,0.0,0.0,7.285520405275747e-05,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,9.864004823612048e-05,299.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,0.0004679058911278,289.1890563964844,294.1499938964844,287.5233764648437,286.1929931640625,288.2333984375,287.5508728027344,288.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981713956221,5.650266921009006e-09,0.0009981656912714,-0.0138551732525229,0.0,0.050000000745058,0.0,-0.0076138949953019,60.0,-0.7021932005882263,-0.0,-6.793127482751515e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529968261719,0.0,0.0,9.366356971440835e-05,299.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584899902344,0.0,0.0,9.86322556855157e-05,300.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,7.284944877028465e-05,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,9.86322556855157e-05,299.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.000467868958367,289.1854248046875,294.1499938964844,287.52392578125,286.1885681152344,288.2271423339844,287.5482177734375,288.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980918839573,5.640965028419487e-09,0.0009980861796066,-0.0138308051973581,0.0,0.050000000745058,0.0,-0.0076092835515737,60.0,-0.7019006013870239,-0.0,-6.792044615622217e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,299.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,9.36445576371625e-05,299.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,9.861223225016148e-05,299.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,7.283465674845502e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,9.861223225016148e-05,299.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,0.0004677739634644,289.1781921386719,294.1499938964844,287.5256652832031,286.1800537109375,288.2148742675781,287.5441589355469,288.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978879243135,5.6171050033526634e-09,0.000997882336378,-0.0137682985514402,0.0,0.050000000745058,0.0,-0.0075974557548761,60.0,-0.7006856203079224,-0.0,-6.789267814610866e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,299.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,9.36445576371625e-05,299.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,9.861223225016148e-05,299.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,7.283465674845502e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,9.861223225016148e-05,299.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,0.0004677739634644,289.1781921386719,294.1499938964844,287.5256652832031,286.1800537109375,288.2148742675781,287.5441589355469,288.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978879243135,5.6171050033526634e-09,0.000997882336378,-0.0137682985514402,0.0,0.050000000745058,0.0,-0.0075974557548761,60.0,-0.7006856203079224,-0.0,-6.789267814610866e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,299.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,9.36246506171301e-05,299.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,9.8591270216275e-05,299.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,7.281917351065204e-05,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,9.8591270216275e-05,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,0.0004676745447795,289.1722106933594,294.1499938964844,287.5276794433594,286.1732177734375,288.204833984375,287.5419006347656,288.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976745350286,5.5921605124353854e-09,0.0009976689470931,-0.0137029504403471,0.0,0.050000000745058,0.0,-0.0075850891880691,60.0,-0.6991147994995117,-0.0,-6.786365247535286e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,299.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,9.36208525672555e-05,299.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441162109375,0.0,0.0,9.85872684395872e-05,299.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456726074219,0.0,0.0,7.281621947186068e-05,299.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.85872684395872e-05,299.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,0.0004676555690821,289.1710510253906,294.1499938964844,287.5281066894531,286.17193603515625,288.2029113769531,287.5414733886719,288.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976337896659,5.587402096551841e-09,0.0009976282017305,-0.0136904846876859,0.0,0.050000000745058,0.0,-0.0075827306136488,60.0,-0.6988155245780945,-0.0,-6.78581173474413e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,299.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33172607421875,0.0,0.0,9.359354589832948e-05,299.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,9.855852113105355e-05,299.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385314941406,0.0,0.0,7.279498822754249e-05,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,9.855852113105355e-05,299.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0004675191594287,289.1640014648437,294.1499938964844,287.5311889648437,286.16412353515625,288.191162109375,287.5397033691406,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973415872082,5.5532156650883735e-09,0.000997336115688,-0.013600924052298,0.0,0.050000000745058,0.0,-0.0075657833367586,60.0,-0.6965373158454895,-0.0,-6.78183482705208e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,299.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33172607421875,0.0,0.0,9.359354589832948e-05,299.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,9.855852113105355e-05,299.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385314941406,0.0,0.0,7.279498822754249e-05,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,9.855852113105355e-05,299.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0004675191594287,289.1640014648437,294.1499938964844,287.5311889648437,286.16412353515625,288.191162109375,287.5397033691406,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973415872082,5.5532156650883735e-09,0.000997336115688,-0.013600924052298,0.0,0.050000000745058,0.0,-0.0075657833367586,60.0,-0.6965373158454895,-0.0,-6.78183482705208e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,299.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247375488281,0.0,0.0,9.356226655654608e-05,299.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,9.852558287093416e-05,299.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,7.277065742528066e-05,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.852558287093416e-05,299.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,0.0004673629300668,289.156982421875,294.1499938964844,287.53472900390625,286.1565246582031,288.1796875,287.5388488769531,288.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970068931579,5.514079415291917e-09,0.0009970014216378,-0.0134983966127038,0.0,0.050000000745058,0.0,-0.0075463820248842,60.0,-0.693841814994812,-0.0,-6.777283800829538e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,299.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247375488281,0.0,0.0,9.356226655654608e-05,299.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,9.852558287093416e-05,299.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,7.277065742528066e-05,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.852558287093416e-05,299.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,0.0004673629300668,289.156982421875,294.1499938964844,287.53472900390625,286.1565246582031,288.1796875,287.5388488769531,288.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970068931579,5.514079415291917e-09,0.0009970014216378,-0.0134983966127038,0.0,0.050000000745058,0.0,-0.0075463820248842,60.0,-0.693841814994812,-0.0,-6.777283800829538e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,299.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,9.354475332656877e-05,299.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3264465332031,0.0,0.0,9.85071383183822e-05,299.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,7.275703683262691e-05,299.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,9.85071383183822e-05,299.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215637207031,0.0,0.0,0.0004672754439525,289.15350341796875,294.1499938964844,287.5366516113281,286.1528015136719,288.1741027832031,287.5388488769531,288.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968193480744,5.492174715016063e-09,0.0009968138765543,-0.0134410122409462,0.0,0.050000000745058,0.0,-0.0075355218723416,60.0,-0.6923278570175171,-0.0,-6.774737215664572e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,299.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,9.352678171126172e-05,299.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32293701171875,0.0,0.0,9.84882062766701e-05,299.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244323730469,0.0,0.0,7.274305244209245e-05,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,9.84882062766701e-05,299.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.318115234375,0.0,0.0,0.0004671856295317,289.1500244140625,294.1499938964844,287.5386657714844,286.14910888671875,288.16851806640625,287.5389404296875,288.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966271463781,5.469697139659502e-09,0.000996621674858,-0.0133821265771985,0.0,0.050000000745058,0.0,-0.0075243790633976,60.0,-0.6907795071601868,-0.0,-6.772124550025185e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,299.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,9.348782623419538e-05,299.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,9.844719170359896e-05,299.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31744384765625,0.0,0.0,7.271275535458699e-05,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134765625,0.0,0.0,9.844719170359896e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,0.0004669910704251,289.1431579589844,294.1499938964844,287.5428466796875,286.1417541503906,288.1575927734375,287.5396728515625,288.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962109616026,5.4210054223347015e-09,0.0009962056064978,-0.0132545642554759,0.0,0.050000000745058,0.0,-0.00750024151057,60.0,-0.6874969601631165,-0.0,-6.766466498220326e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,299.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,9.348782623419538e-05,299.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,9.844719170359896e-05,299.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31744384765625,0.0,0.0,7.271275535458699e-05,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134765625,0.0,0.0,9.844719170359896e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,0.0004669910704251,289.1431579589844,294.1499938964844,287.5428466796875,286.1417541503906,288.1575927734375,287.5396728515625,288.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962109616026,5.4210054223347015e-09,0.0009962056064978,-0.0132545642554759,0.0,0.050000000745058,0.0,-0.00750024151057,60.0,-0.6874969601631165,-0.0,-6.766466498220326e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,299.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,9.344432328362018e-05,299.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,9.840137499850243e-05,299.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,7.267892215168104e-05,299.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066101074219,0.0,0.0,9.840137499850243e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,0.0004667737521231,289.1363830566406,294.1499938964844,287.5471496582031,286.13446044921875,288.1470031738281,287.54119873046875,288.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957458823919,5.3666435739785365e-09,0.0009957405272871,-0.0131121482700109,0.0,0.050000000745058,0.0,-0.0074732913635671,60.0,-0.6839997172355652,-0.0,-6.76015261547036e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,299.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,9.344432328362018e-05,299.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,9.840137499850243e-05,299.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,7.267892215168104e-05,299.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066101074219,0.0,0.0,9.840137499850243e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,0.0004667737521231,289.1363830566406,294.1499938964844,287.5471496582031,286.13446044921875,288.1470031738281,287.54119873046875,288.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957458823919,5.3666435739785365e-09,0.0009957405272871,-0.0131121482700109,0.0,0.050000000745058,0.0,-0.0074732913635671,60.0,-0.6839997172355652,-0.0,-6.76015261547036e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,299.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,9.339820098830388e-05,299.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,9.835280798142776e-05,299.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,7.264305168064311e-05,299.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,9.835280798142776e-05,299.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29754638671875,0.0,0.0,0.0004665433662012,289.1296691894531,294.1499938964844,287.551513671875,286.1270751953125,288.1366577148437,287.5430908203125,288.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952533291652,5.309019890376021e-09,0.0009952479740604,-0.012961184605956,0.0,0.050000000745058,0.0,-0.0074447253718972,60.0,-0.6804611086845398,-0.0,-6.753462855613179e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,299.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,9.339820098830388e-05,299.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,9.835280798142776e-05,299.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,7.264305168064311e-05,299.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,9.835280798142776e-05,299.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29754638671875,0.0,0.0,0.0004665433662012,289.1296691894531,294.1499938964844,287.551513671875,286.1270751953125,288.1366577148437,287.5430908203125,288.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952533291652,5.309019890376021e-09,0.0009952479740604,-0.012961184605956,0.0,0.050000000745058,0.0,-0.0074447253718972,60.0,-0.6804611086845398,-0.0,-6.753462855613179e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,299.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904968261719,0.0,0.0,9.334900096291676e-05,299.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,9.830099588725716e-05,299.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,7.26047801435925e-05,299.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,9.830099588725716e-05,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,0.000466297584353,289.1229858398437,294.1499938964844,287.5557556152344,286.1195678710937,288.12652587890625,287.5453186035156,288.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947277139872,5.247561496446451e-09,0.0009947224752977,-0.0128001738339662,0.0,0.050000000745058,0.0,-0.0074142576195299,60.0,-0.6769046783447266,-0.0,-6.746331138174355e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,299.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904968261719,0.0,0.0,9.334900096291676e-05,299.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,9.830099588725716e-05,299.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,7.26047801435925e-05,299.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,9.830099588725716e-05,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,0.000466297584353,289.1229858398437,294.1499938964844,287.5557556152344,286.1195678710937,288.12652587890625,287.5453186035156,288.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947277139872,5.247561496446451e-09,0.0009947224752977,-0.0128001738339662,0.0,0.050000000745058,0.0,-0.0074142576195299,60.0,-0.6769046783447266,-0.0,-6.746331138174355e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,9.33230621740222e-05,299.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.827368194237351e-05,299.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,7.258460391312838e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,9.827368194237351e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874450683594,0.0,0.0,0.0004661680140998,289.11968994140625,294.1499938964844,287.5578308105469,286.1157531738281,288.12158203125,287.54656982421875,288.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944504126906,5.215166520855519e-09,0.0009944451740011,-0.0127153052017092,0.0,0.050000000745058,0.0,-0.0073981969617307,60.0,-0.6751528382301331,-0.0,-6.742573788187657e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,299.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,9.329673775937408e-05,299.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886657714844,0.0,0.0,9.824596054386348e-05,299.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,7.256413664435968e-05,299.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862854003906,0.0,0.0,9.824596054386348e-05,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,0.0004660365520976,289.11639404296875,294.1499938964844,287.559814453125,286.1118469238281,288.1166687011719,287.5478515625,288.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941692696884,5.182296813899256e-09,0.0009941641474142,-0.0126291923224926,0.0,0.050000000745058,0.0,-0.0073819020763039,60.0,-0.6734209060668945,-0.0,-6.738763147495774e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,299.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,9.324254642706364e-05,299.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,9.818889520829543e-05,299.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,7.25219797459431e-05,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,9.818889520829543e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774353027344,0.0,0.0,0.0004657658282667,289.10986328125,294.1499938964844,287.56353759765625,286.1038818359375,288.1070251464844,287.550537109375,288.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.1146216151209956e-09,0.0009935856796801,-0.0124518917873501,0.0,0.050000000745058,0.0,-0.0073483535088598,60.0,-0.6700718998908997,-0.0,-6.730918755692984e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,299.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,9.324254642706364e-05,299.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,9.818889520829543e-05,299.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,7.25219797459431e-05,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,9.818889520829543e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774353027344,0.0,0.0,0.0004657658282667,289.10986328125,294.1499938964844,287.56353759765625,286.1038818359375,288.1070251464844,287.550537109375,288.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.1146216151209956e-09,0.0009935856796801,-0.0124518917873501,0.0,0.050000000745058,0.0,-0.0073483535088598,60.0,-0.6700718998908997,-0.0,-6.730918755692984e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,299.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710876464844,0.0,0.0,9.31904069148004e-05,299.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758178710937,0.0,0.0,9.81339908321388e-05,299.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,7.248143083415926e-05,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735290527344,0.0,0.0,9.81339908321388e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713928222656,0.0,0.0,0.0004655053780879,289.1039428710937,294.1499938964844,287.56658935546875,286.0962219238281,288.09844970703125,287.55303955078125,288.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930338710546,5.049522133759865e-09,0.0009930288651958,-0.0122813396155834,0.0,0.050000000745058,0.0,-0.0073160803876817,60.0,-0.6673024296760559,-0.0,-6.723377765638362e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,299.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,9.318586671724916e-05,299.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752990722656,0.0,0.0,9.812921052798627e-05,299.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27667236328125,0.0,0.0,7.247790199471638e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,9.812921052798627e-05,299.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,0.0004654827353078,289.1034240722656,294.1499938964844,287.5668334960937,286.0955505371094,288.09771728515625,287.5532531738281,288.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929854422807,5.043859552245067e-09,0.0009929804364219,-0.0122665045782923,0.0,0.050000000745058,0.0,-0.0073132733814418,60.0,-0.6670616269111633,-0.0,-6.722721934693254e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,299.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.312845941167323e-05,299.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686767578125,0.0,0.0,9.806875459617004e-05,299.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,7.243324944283813e-05,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,9.806875459617004e-05,299.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643127441406,0.0,0.0,0.0004651959461625,289.0970153808594,294.1499938964844,287.569580078125,286.0868225097656,288.0885009765625,287.5559387207031,288.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923726320266,4.972180889240008e-09,0.0009923676261678,-0.0120787136256694,0.0,0.050000000745058,0.0,-0.0072777396999299,60.0,-0.6642328500747681,-0.0,-6.714424216625049e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,299.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.312845941167323e-05,299.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686767578125,0.0,0.0,9.806875459617004e-05,299.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,7.243324944283813e-05,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,9.806875459617004e-05,299.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643127441406,0.0,0.0,0.0004651959461625,289.0970153808594,294.1499938964844,287.569580078125,286.0868225097656,288.0885009765625,287.5559387207031,288.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923726320266,4.972180889240008e-09,0.0009923676261678,-0.0120787136256694,0.0,0.050000000745058,0.0,-0.0072777396999299,60.0,-0.6642328500747681,-0.0,-6.714424216625049e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575378417969,0.0,0.0,9.306982246926054e-05,299.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,9.800701081985608e-05,299.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,7.238764374051243e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,9.800701081985608e-05,299.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,0.0004649030452128,289.0907287597656,294.1499938964844,287.5716247558594,286.0776062011719,288.07958984375,287.55841064453125,288.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917464340105,4.898982108869632e-09,0.000991741544567,-0.0118869394063949,0.0,0.050000000745058,0.0,-0.0072414511814713,60.0,-0.6619904041290283,-0.0,-6.705955968300259e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
