time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440640,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575378417969,0.0,0.0,9.306982246926054e-05,299.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,9.800701081985608e-05,299.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,7.238764374051243e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,9.800701081985608e-05,299.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,0.0004649030452128,289.0907287597656,294.1499938964844,287.5716247558594,286.0776062011719,288.07958984375,287.55841064453125,288.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917464340105,4.898982108869632e-09,0.000991741544567,-0.0118869394063949,0.0,0.050000000745058,0.0,-0.0072414511814713,60.0,-0.6619904041290283,-0.0,-6.705955968300259e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,9.304044942837209e-05,299.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,9.797608072403818e-05,299.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,7.23647972336039e-05,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,9.797608072403818e-05,299.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,0.0004647563328035,289.08758544921875,294.1499938964844,287.5723571777344,286.0727844238281,288.0751647949219,287.5596008300781,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914328111335,4.862312330544682e-09,0.0009914280381053,-0.0117908678948879,0.0,0.050000000745058,0.0,-0.0072232722304761,60.0,-0.6609594225883484,-0.0,-6.701715449253244e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,299.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,9.301104000769556e-05,299.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2556457519531,0.0,0.0,9.79451069724746e-05,299.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,7.23419216228649e-05,299.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,9.79451069724746e-05,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,0.0004646093875635,289.08447265625,294.1499938964844,287.5729064941406,286.0678100585937,288.07080078125,287.5606994628906,288.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911188390105,4.8255945905850695e-09,0.0009911140659824,-0.0116946697235107,0.0,0.050000000745058,0.0,-0.0072050695307552,60.0,-0.6600873470306396,-0.0,-6.697470666949813e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24468994140625,0.0,0.0,9.29523230297491e-05,299.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,9.788327588466927e-05,299.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,7.229625043692067e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,9.788327588466927e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.000464316108264,289.0782470703125,294.1499938964844,287.5732727050781,286.0574035644531,288.0621337890625,287.56268310546875,288.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.7522981105885265e-09,0.0009904872858896,-0.011502637527883,0.0,0.050000000745058,0.0,-0.0071687335148453,60.0,-0.6586857438087463,-0.0,-6.689001708082287e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24468994140625,0.0,0.0,9.29523230297491e-05,299.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,9.788327588466927e-05,299.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,7.229625043692067e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,9.788327588466927e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.000464316108264,289.0782470703125,294.1499938964844,287.5732727050781,286.0574035644531,288.0621337890625,287.56268310546875,288.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.7522981105885265e-09,0.0009904872858896,-0.011502637527883,0.0,0.050000000745058,0.0,-0.0071687335148453,60.0,-0.6586857438087463,-0.0,-6.689001708082287e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,9.289423906011508e-05,299.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.782210690900683e-05,299.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,7.225107401609421e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,9.782210690900683e-05,299.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,0.0004640259721782,289.0721130371094,294.1499938964844,287.5726318359375,286.0462951660156,288.0536499023437,287.5641784667969,288.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898719144985,4.679789888939467e-09,0.0009898672578856,-0.0113126682117581,0.0,0.050000000745058,0.0,-0.0071327881887555,60.0,-0.6580446362495422,-0.0,-6.680629383026826e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,9.289423906011508e-05,299.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.782210690900683e-05,299.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,7.225107401609421e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,9.782210690900683e-05,299.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,0.0004640259721782,289.0721130371094,294.1499938964844,287.5726318359375,286.0462951660156,288.0536499023437,287.5641784667969,288.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898719144985,4.679789888939467e-09,0.0009898672578856,-0.0113126682117581,0.0,0.050000000745058,0.0,-0.0071327881887555,60.0,-0.6580446362495422,-0.0,-6.680629383026826e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320251464844,0.0,0.0,9.283722465625031e-05,299.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,9.77620729827322e-05,299.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2376708984375,0.0,0.0,7.220673433039337e-05,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,9.77620729827322e-05,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.0004637411620933,289.0660705566406,294.1499938964844,287.5708312988281,286.034423828125,288.0452880859375,287.5650939941406,288.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892632951959,4.608618819901267e-09,0.0009892586385831,-0.0111262015998363,0.0,0.050000000745058,0.0,-0.0070975054986774,60.0,-0.658187747001648,-0.0,-6.672416219544175e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320251464844,0.0,0.0,9.283722465625031e-05,299.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,9.77620729827322e-05,299.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2376708984375,0.0,0.0,7.220673433039337e-05,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,9.77620729827322e-05,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.0004637411620933,289.0660705566406,294.1499938964844,287.5708312988281,286.034423828125,288.0452880859375,287.5650939941406,288.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892632951959,4.608618819901267e-09,0.0009892586385831,-0.0111262015998363,0.0,0.050000000745058,0.0,-0.0070975054986774,60.0,-0.658187747001648,-0.0,-6.672416219544175e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,9.278153447667135e-05,299.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,9.770342876436187e-05,299.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313537597656,0.0,0.0,7.216341327875853e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279968261719,0.0,0.0,9.770342876436187e-05,299.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,0.0004634629876818,289.06005859375,294.1499938964844,287.5678100585937,286.021728515625,288.0369873046875,287.5654296875,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886686457321,4.53909398956398e-09,0.0009886641055345,-0.010944047011435,0.0,0.050000000745058,0.0,-0.0070630386471748,60.0,-0.6591001152992249,-0.0,-6.664397744771122e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,9.278153447667135e-05,299.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,9.770342876436187e-05,299.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313537597656,0.0,0.0,7.216341327875853e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279968261719,0.0,0.0,9.770342876436187e-05,299.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,0.0004634629876818,289.06005859375,294.1499938964844,287.5678100585937,286.021728515625,288.0369873046875,287.5654296875,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886686457321,4.53909398956398e-09,0.0009886641055345,-0.010944047011435,0.0,0.050000000745058,0.0,-0.0070630386471748,60.0,-0.6591001152992249,-0.0,-6.664397744771122e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22265625,0.0,0.0,9.2754460638389e-05,299.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,9.76749142864719e-05,299.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2282409667969,0.0,0.0,7.214235665742308e-05,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,9.76749142864719e-05,299.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,0.0004633277421817,289.0570678710937,294.1499938964844,287.5657653808594,286.0150146484375,288.03289794921875,287.56524658203125,288.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883797029033,4.5052961361591315e-09,0.0009883751627057,-0.010855495929718,0.0,0.050000000745058,0.0,-0.0070462841540575,60.0,-0.6599850654602051,-0.0,-6.660501128408215e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,9.272760507883504e-05,299.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.223876953125,0.0,0.0,9.764663263922556e-05,299.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,7.212147465907037e-05,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217712402344,0.0,0.0,9.764663263922556e-05,299.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,0.0004631935735233,289.0541076660156,294.1499938964844,287.5633850097656,286.0080871582031,288.02880859375,287.56494140625,288.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880929719656,4.4717682889938715e-09,0.0009880885481834,-0.0107676526531577,0.0,0.050000000745058,0.0,-0.0070296628400683,60.0,-0.6609885096549988,-0.0,-6.65663719701115e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,9.267516725230962e-05,299.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,9.759142267284916e-05,299.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,7.208069291664287e-05,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,9.759142267284916e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,0.000462931668153,289.0482177734375,294.1499938964844,287.5574951171875,285.9934997558594,288.0206298828125,287.5638427734375,288.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.406309539461972e-09,0.0009875285904854,-0.0105961486697196,0.0,0.050000000745058,0.0,-0.0069972109049558,60.0,-0.6636313796043396,-0.0,-6.649096917499264e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,9.267516725230962e-05,299.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,9.759142267284916e-05,299.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,7.208069291664287e-05,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,9.759142267284916e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,0.000462931668153,289.0482177734375,294.1499938964844,287.5574951171875,285.9934997558594,288.0206298828125,287.5638427734375,288.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.406309539461972e-09,0.0009875285904854,-0.0105961486697196,0.0,0.050000000745058,0.0,-0.0069972109049558,60.0,-0.6636313796043396,-0.0,-6.649096917499264e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,299.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,9.262482490157709e-05,299.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,9.75384027697146e-05,299.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,7.204153371276334e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,9.75384027697146e-05,299.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2075500488281,0.0,0.0,0.000462680181954,289.0423889160156,294.1499938964844,287.54998779296875,285.97784423828125,288.012451171875,287.5617980957031,288.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869954083114,4.343452264521375e-09,0.0009869911009445,-0.0104314601048827,0.0,0.0,0.0,-0.006966050248593,60.0,-0.6674249768257141,-0.0,-6.641860039735549e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,299.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,9.262482490157709e-05,299.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,9.75384027697146e-05,299.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,7.204153371276334e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,9.75384027697146e-05,299.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2075500488281,0.0,0.0,0.000462680181954,289.0423889160156,294.1499938964844,287.54998779296875,285.97784423828125,288.012451171875,287.5617980957031,288.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869954083114,4.343452264521375e-09,0.0009869911009445,-0.0104314601048827,0.0,0.0,0.0,-0.006966050248593,60.0,-0.6674249768257141,-0.0,-6.641860039735549e-08,0.0,283.1577453613281,289.14208984375,291.6250305175781,291.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82148715655528e-21,2.410743780226032e-21,2.41074357827764e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
