time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839200,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.230135765392332e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.719777153804898e-05,296.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,7.17899456503801e-05,296.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.719777153804898e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004610643663909,293.1774597167969,294.1499938964844,283.8371276855469,283.8371276855469,289.4784851074219,284.0868530273437,293.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.9302059384738194e-09,0.0009834574302658,-0.0093487193807959,0.0,0.6499999761581421,0.0,-0.0067611862905323,60.0,-6.244798183441162,-0.0,-6.59437944250385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839260,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,9.71336630755104e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0004607602895703,293.1772155761719,294.1499938964844,283.81707763671875,283.81707763671875,289.38018798828125,284.0514221191406,293.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854359942323526e-09,0.0009828088805079,-0.0091499937698245,0.0,0.6499999761581421,0.0,-0.0067235860042274,60.0,-6.251510143280029,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,9.71336630755104e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0004607602895703,293.1772155761719,294.1499938964844,283.81707763671875,283.81707763671875,289.38018798828125,284.0514221191406,293.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854359942323526e-09,0.0009828088805079,-0.0091499937698245,0.0,0.6499999761581421,0.0,-0.0067235860042274,60.0,-6.251510143280029,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0004605378489941,293.17694091796875,294.1499938964844,283.79888916015625,283.79888916015625,289.2833557128906,284.0188903808594,293.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046385303139,0.0,0.6499999761581421,0.0,-0.006696084048599,60.0,-6.258068084716797,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0004605378489941,293.17694091796875,294.1499938964844,283.79888916015625,283.79888916015625,289.2833557128906,284.0188903808594,293.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046385303139,0.0,0.6499999761581421,0.0,-0.006696084048599,60.0,-6.258068084716797,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.21807877602987e-05,296.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.70708133536391e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,7.169617310864851e-05,296.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.70708133536391e-05,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0004604621499311,293.1767883300781,294.1499938964844,283.79058837890625,283.79058837890625,289.2355041503906,284.00360107421875,293.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821766288951,3.779998536401763e-09,0.0009821729036048,-0.0089551554992794,0.0,0.6499999761581421,0.0,-0.0066867214627563,60.0,-6.261268615722656,-0.0,-6.577163702559119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.216945909429342e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.705888078315184e-05,296.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,7.168736192397773e-05,296.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.705888078315184e-05,297.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0004604055429808,293.1766357421875,294.1499938964844,283.7828369140625,283.7828369140625,289.18798828125,283.9888916015625,293.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820556733757,3.765882716777469e-09,0.0009820519480854,-0.0089181689545512,0.0,0.6499999761581421,0.0,-0.0066797221079468,60.0,-6.2644147872924805,-0.0,-6.575546507292529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0004603674751706,293.17633056640625,294.1499938964844,283.76910400390625,283.76910400390625,289.0940246582031,283.9609680175781,293.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.756386757203245e-09,0.0009819709230214,-0.0088932886719703,0.0,0.6499999761581421,0.0,-0.006675015669316,60.0,-6.270511627197266,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0004603674751706,293.17633056640625,294.1499938964844,283.76910400390625,283.76910400390625,289.0940246582031,283.9609680175781,293.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.756386757203245e-09,0.0009819709230214,-0.0088932886719703,0.0,0.6499999761581421,0.0,-0.006675015669316,60.0,-6.270511627197266,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,0.0004604359855875,293.1759948730469,294.1499938964844,283.7579650878906,283.7579650878906,289.0014953613281,283.93511962890625,293.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.773472645463016e-09,0.000982116907835,-0.0089380564168095,0.0,0.6499999761581421,0.0,-0.0066834855824708,60.0,-6.27628231048584,-0.0,-6.5764162116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,0.0004604359855875,293.1759948730469,294.1499938964844,283.7579650878906,283.7579650878906,289.0014953613281,283.93511962890625,293.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.773472645463016e-09,0.000982116907835,-0.0089380564168095,0.0,0.6499999761581421,0.0,-0.0066834855824708,60.0,-6.27628231048584,-0.0,-6.5764162116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.710311860544608e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0004606153815984,293.1756591796875,294.1499938964844,283.74969482421875,283.74969482421875,288.9103698730469,283.9111633300781,293.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.8182159656230405e-09,0.0009824994485825,-0.0090552903711795,0.0,0.6499999761581421,0.0,-0.0067056659609079,60.0,-6.281695365905762,-0.0,-6.581541356354137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.710311860544608e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0004606153815984,293.1756591796875,294.1499938964844,283.74969482421875,283.74969482421875,288.9103698730469,283.9111633300781,293.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.8182159656230405e-09,0.0009824994485825,-0.0090552903711795,0.0,0.6499999761581421,0.0,-0.0067056659609079,60.0,-6.281695365905762,-0.0,-6.581541356354137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.227253030985594e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004609203897416,293.1753234863281,294.1499938964844,283.7445068359375,283.7445068359375,288.8206787109375,283.88916015625,293.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.894285782735096e-09,0.0009831498609855,-0.0092546045780181,0.0,0.6499999761581421,0.0,-0.0067433766089379,60.0,-6.286705493927002,-0.0,-6.590260426264649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.227253030985594e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004609203897416,293.1753234863281,294.1499938964844,283.7445068359375,283.7445068359375,288.8206787109375,283.88916015625,293.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.894285782735096e-09,0.0009831498609855,-0.0092546045780181,0.0,0.6499999761581421,0.0,-0.0067433766089379,60.0,-6.286705493927002,-0.0,-6.590260426264649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.23127809073776e-05,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.720980597194284e-05,296.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.179882959462702e-05,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,9.720980597194284e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0004611214390024,293.1751403808594,294.1499938964844,283.7431640625,283.7431640625,288.7763977050781,283.8788757324219,293.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835824603214,3.944435444935834e-09,0.0009835785022005,-0.0093860030174255,0.0,0.6499999761581421,0.0,-0.0067682373337447,60.0,-6.289058685302734,-0.0,-6.596011559167891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.236045298166572e-05,296.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.72600028035231e-05,296.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,7.18359078746289e-05,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.72600028035231e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.000461359595647,293.1749572753906,294.1499938964844,283.74267578125,283.74267578125,288.7324523925781,283.8691711425781,293.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840903803706,4.0038310444856515e-09,0.0009840864222496,-0.0095416270196437,0.0,0.6499999761581421,0.0,-0.006797682493925,60.0,-6.291311740875244,-0.0,-6.602826374546569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.247845446225256e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.738426888361572e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,7.192768680397421e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.738426888361572e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0004619490355253,293.174560546875,294.1499938964844,283.7444152832031,283.7444152832031,288.6456298828125,283.8512878417969,293.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853476658463,4.150842780603625e-09,0.0009853434748947,-0.0099268117919564,0.0,0.6499999761581421,0.0,-0.006870562210679,60.0,-6.295544147491455,-0.0,-6.619708869948226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.247845446225256e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.738426888361572e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,7.192768680397421e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.738426888361572e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0004619490355253,293.174560546875,294.1499938964844,283.7444152832031,283.7444152832031,288.6456298828125,283.8512878417969,293.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853476658463,4.150842780603625e-09,0.0009853434748947,-0.0099268117919564,0.0,0.6499999761581421,0.0,-0.006870562210679,60.0,-6.295544147491455,-0.0,-6.619708869948226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.263085667043924e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,9.754475468071178e-05,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,7.204621942946687e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.754475468071178e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,0.0004627103044185,293.1741638183594,294.1499938964844,283.75,283.75,288.5603332519531,283.83599853515625,293.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340714010453439e-09,0.0009869670029729,-0.010424287058413,0.0,0.6499999761581421,0.0,-0.0069646891206502,60.0,-6.299410343170166,-0.0,-6.64154455876087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.263085667043924e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,9.754475468071178e-05,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,7.204621942946687e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.754475468071178e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,0.0004627103044185,293.1741638183594,294.1499938964844,283.75,283.75,288.5603332519531,283.83599853515625,293.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340714010453439e-09,0.0009869670029729,-0.010424287058413,0.0,0.6499999761581421,0.0,-0.0069646891206502,60.0,-6.299410343170166,-0.0,-6.64154455876087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.28067893255502e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.773002238944172e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,7.218305836431682e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,9.773002238944172e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,0.000463589123683,293.1737365722656,294.1499938964844,283.7599792480469,283.7599792480469,288.4764709472656,283.8235778808594,293.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888458298519,4.559905342205184e-09,0.0009888412896543,-0.010998573154211,0.0,0.6499999761581421,0.0,-0.0070733516477048,60.0,-6.302470684051514,-0.0,-6.666797247589784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.28067893255502e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.773002238944172e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,7.218305836431682e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,9.773002238944172e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,0.000463589123683,293.1737365722656,294.1499938964844,283.7599792480469,283.7599792480469,288.4764709472656,283.8235778808594,293.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888458298519,4.559905342205184e-09,0.0009888412896543,-0.010998573154211,0.0,0.6499999761581421,0.0,-0.0070733516477048,60.0,-6.302470684051514,-0.0,-6.666797247589784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,9.792730998015033e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.792730998015033e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,0.000464525015559,293.1732788085937,294.1499938964844,283.7745361328125,283.7745361328125,288.3940124511719,283.8143310546875,293.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101233288645,0.0,0.6499999761581421,0.0,-0.0071890680119395,60.0,-6.303811550140381,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,9.792730998015033e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.792730998015033e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,0.000464525015559,293.1732788085937,294.1499938964844,283.7745361328125,283.7745361328125,288.3940124511719,283.8143310546875,293.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101233288645,0.0,0.6499999761581421,0.0,-0.0071890680119395,60.0,-6.303811550140381,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.30920068640262e-05,296.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,9.80303666437976e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,7.240489503601566e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,9.80303666437976e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0004650138434953,293.1730651855469,294.1499938964844,283.7834777832031,283.7834777832031,288.3533020019531,283.81109619140625,293.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.6499999761581421,0.0,-0.0072495094500482,60.0,-6.303601264953613,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.319260425399988e-05,296.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.81362973107025e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,7.248313340824097e-05,296.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,9.81362973107025e-05,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,0.000465516350232,293.1728210449219,294.1499938964844,283.7934265136719,283.7934265136719,288.3130187988281,283.8090209960937,293.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405755125382265e-09,0.0009929515654221,-0.0122579019516706,0.0,0.6499999761581421,0.0,-0.0073116412386298,60.0,-6.302801132202148,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,9.332938498118892e-05,296.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,9.828033944359048e-05,296.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,7.258952246047556e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,9.828033944359048e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0004661995917558,293.1725158691406,294.1499938964844,283.8080749511719,283.8080749511719,288.2605285644531,283.8080749511719,293.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944139746949,5.2109880854800394e-09,0.0009944087360054,-0.0127043584361672,0.0,0.6499999761581421,0.0,-0.0073961219750344,60.0,-6.300910472869873,-0.0,-6.742089908584603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,9.340199903817847e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,9.835680248215796e-05,296.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,7.264599844347686e-05,296.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.835680248215796e-05,297.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,0.0004665623127948,293.1723327636719,294.1499938964844,283.8163146972656,283.8163146972656,288.2337341308594,283.8085632324219,293.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951876709237,5.301454386597015e-09,0.0009951823158189,-0.0129413651302456,0.0,0.6499999761581421,0.0,-0.0074409702792763,60.0,-6.299535751342773,-0.0,-6.75258462479178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,9.362222044728696e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,9.85887090791948e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,7.281728176167235e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,9.85887090791948e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0004676623793784,293.1718139648437,294.1499938964844,283.8428955078125,283.8428955078125,288.1561584472656,283.8132019042969,293.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975341381505,5.575826911297099e-09,0.000997528550215,-0.013660161755979,0.0,0.6499999761581421,0.0,-0.0075769885443151,60.0,-6.294325351715088,-0.0,-6.784465256259864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,9.362222044728696e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,9.85887090791948e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,7.281728176167235e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,9.85887090791948e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0004676623793784,293.1718139648437,294.1499938964844,283.8428955078125,283.8428955078125,288.1561584472656,283.8132019042969,293.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975341381505,5.575826911297099e-09,0.000997528550215,-0.013660161755979,0.0,0.6499999761581421,0.0,-0.0075769885443151,60.0,-6.294325351715088,-0.0,-6.784465256259864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,9.385306475451216e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,9.883179882308468e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,9.883179882308468e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683349609375,0.0,0.0,0.0004688155022449,293.1712951660156,294.1499938964844,283.8729248046875,283.8729248046875,288.0805053710937,283.82373046875,293.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.863432406272295e-09,0.0009999878238886,-0.0144136026501655,0.0,0.6499999761581421,0.0,-0.0077195665799081,60.0,-6.287139892578125,-0.0,-6.817963082994538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,9.385306475451216e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,9.883179882308468e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,9.883179882308468e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683349609375,0.0,0.0,0.0004688155022449,293.1712951660156,294.1499938964844,283.8729248046875,283.8729248046875,288.0805053710937,283.82373046875,293.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.863432406272295e-09,0.0009999878238886,-0.0144136026501655,0.0,0.6499999761581421,0.0,-0.0077195665799081,60.0,-6.287139892578125,-0.0,-6.817963082994538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.409402264282107e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.90855332929641e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.318423740798607e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,9.90855332929641e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,0.0004700191202573,293.1707458496094,294.1499938964844,283.90606689453125,283.90606689453125,288.006591796875,283.83935546875,293.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025608353316,6.163632715328049e-09,0.0010025546653196,-0.0152000114321708,0.0,0.6499999761581421,0.0,-0.0078683886677026,60.0,-6.2784271240234375,-0.0,-6.853016287777791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.409402264282107e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.90855332929641e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.318423740798607e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,9.90855332929641e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,0.0004700191202573,293.1707458496094,294.1499938964844,283.90606689453125,283.90606689453125,288.006591796875,283.83935546875,293.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025608353316,6.163632715328049e-09,0.0010025546653196,-0.0152000114321708,0.0,0.6499999761581421,0.0,-0.0078683886677026,60.0,-6.2784271240234375,-0.0,-6.853016287777791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,9.421809954801574e-05,296.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.92161949397996e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,7.32807457097806e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,9.92161949397996e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,0.0004706389154307,293.17047119140625,294.1499938964844,283.9237060546875,283.9237060546875,287.97027587890625,283.8490905761719,293.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038829641416,6.3182152842955475e-09,0.0010038766777142,-0.0156049486249685,0.0,0.6499999761581421,0.0,-0.0079450225457549,60.0,-6.273526191711426,-0.0,-6.871101021488357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,9.43449922488071e-05,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,9.934981790138409e-05,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,7.337943679885939e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,9.934981790138409e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,0.0004712727677542,293.170166015625,294.1499938964844,283.9420166015625,283.9420166015625,287.9344177246094,283.8600769042969,293.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052350116893,6.476307934377701e-09,0.0010052284924313,-0.0160190723836421,0.0,0.6499999761581421,0.0,-0.0080233952030539,60.0,-6.268260955810547,-0.0,-6.889621317895944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,9.451629011891782e-05,296.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,9.953020344255492e-05,296.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,7.35126668587327e-05,296.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,9.953020344255492e-05,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0004721284203696,293.1697692871094,294.1499938964844,283.9671325683594,283.9671325683594,287.88787841796875,283.8765869140625,293.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070600546896,6.6897265504906045e-09,0.0010070534190163,-0.0165781080722808,0.0,0.6499999761581421,0.0,-0.0081291962414979,60.0,-6.260780811309815,-0.0,-6.914662975532337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,9.460674482397736e-05,296.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,9.96254602796398e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,7.358302536886185e-05,296.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,9.96254602796398e-05,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,0.0004725802864413,293.1695556640625,294.1499938964844,283.9804992675781,283.9804992675781,287.8641357421875,283.88604736328125,293.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008023857139,6.8024270660771435e-09,0.0010080171050503,-0.016873313114047,0.0,0.6499999761581421,0.0,-0.0081850662827491,60.0,-6.256680488586426,-0.0,-6.927904649955964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.487713396083564e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.991019032895564e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.379332964774221e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,9.991019032895564e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0004739309370052,293.1689453125,294.1499938964844,284.021240234375,284.021240234375,287.7953796386719,283.91607666015625,293.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109047871083,7.1393024825283655e-09,0.0010108975693583,-0.0177556928247213,0.0,0.6499999761581421,0.0,-0.0083520701155066,60.0,-6.244076728820801,-0.0,-6.967561461124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
