time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841600,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.487713396083564e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.991019032895564e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.379332964774221e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,9.991019032895564e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0004739309370052,293.1689453125,294.1499938964844,284.021240234375,284.021240234375,287.7953796386719,283.91607666015625,293.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109047871083,7.1393024825283655e-09,0.0010108975693583,-0.0177556928247213,0.0,0.6499999761581421,0.0,-0.0083520701155066,60.0,-6.244076728820801,-0.0,-6.967561461124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,9.51567926676944e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001002046847133,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,7.401083712466061e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.0001002046847133,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004753278917632,293.1683044433594,294.1499938964844,284.0639038085937,284.0639038085937,287.7284851074219,283.9506530761719,293.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138844372704,7.487725106614107e-09,0.0010138768702745,-0.0186682771891355,0.0,0.6499999761581421,0.0,-0.0085247978568077,60.0,-6.230382919311523,-0.0,-7.008696201182829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841720,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,9.51567926676944e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001002046847133,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,7.401083712466061e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.0001002046847133,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004753278917632,293.1683044433594,294.1499938964844,284.0639038085937,284.0639038085937,287.7284851074219,283.9506530761719,293.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138844372704,7.487725106614107e-09,0.0010138768702745,-0.0186682771891355,0.0,0.6499999761581421,0.0,-0.0085247978568077,60.0,-6.230382919311523,-0.0,-7.008696201182829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,9.544599015498534e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001005092199193,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.423576607834548e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,0.0001005092199193,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659240722656,0.0,0.0,0.0004767724894918,293.1676330566406,294.1499938964844,284.10821533203125,284.10821533203125,287.6635131835937,283.9894104003906,293.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169658344238,7.848035110669116e-09,0.001016957918182,-0.0196119435131549,0.0,0.6499999761581421,0.0,-0.0087034190073609,60.0,-6.215799331665039,-0.0,-7.051362160837017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,9.544599015498534e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001005092199193,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.423576607834548e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,0.0001005092199193,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659240722656,0.0,0.0,0.0004767724894918,293.1676330566406,294.1499938964844,284.10821533203125,284.10821533203125,287.6635131835937,283.9894104003906,293.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169658344238,7.848035110669116e-09,0.001016957918182,-0.0196119435131549,0.0,0.6499999761581421,0.0,-0.0087034190073609,60.0,-6.215799331665039,-0.0,-7.051362160837017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,9.55930445343256e-05,296.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,0.0001006640814011,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,7.435014413204044e-05,296.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,0.0001006640814011,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0004775070410687,293.1672668457031,294.1499938964844,284.1308898925781,284.1308898925781,287.63165283203125,284.0099792480469,292.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.031250331441697e-09,0.0010185246355831,-0.020091775804758,0.0,0.6499999761581421,0.0,-0.0087942471727728,60.0,-6.208268642425537,-0.0,-7.073106900179482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,9.574266732670368e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,0.0001008216422633,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,7.446651579812169e-05,296.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,0.0001008216422633,296.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.0004782544565387,293.1669311523437,294.1499938964844,284.15386962890625,284.15386962890625,287.6002197265625,284.0314025878906,292.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201268596574,8.217666547238878e-09,0.0010201187105849,-0.0205799750983715,0.0,0.6499999761581421,0.0,-0.0088866613805294,60.0,-6.200572490692139,-0.0,-7.095265885936898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,9.604803199181332e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.00010114320321,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,7.470402488252148e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.00010114320321,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0004797797882929,293.16619873046875,294.1499938964844,284.2005920410156,284.2005920410156,287.5389099121094,284.0765380859375,292.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233804350718,8.598120437852685e-09,0.001023371820338,-0.0215762834995985,0.0,0.6499999761581421,0.0,-0.0090752681717276,60.0,-6.184759140014648,-0.0,-7.140597801935655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,9.604803199181332e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.00010114320321,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,7.470402488252148e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.00010114320321,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0004797797882929,293.16619873046875,294.1499938964844,284.2005920410156,284.2005920410156,287.5389099121094,284.0765380859375,292.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233804350718,8.598120437852685e-09,0.001023371820338,-0.0215762834995985,0.0,0.6499999761581421,0.0,-0.0090752681717276,60.0,-6.184759140014648,-0.0,-7.140597801935655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16357421875,0.0,0.0,9.63591446634382e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,0.0001014708177535,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16357421875,0.0,0.0,7.494600140489638e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,0.0001014708177535,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0004813338746316,293.1654357910156,294.1499938964844,284.248046875,284.248046875,287.4791259765625,284.1238098144531,292.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985737487421375e-09,0.0010266861645504,-0.0225912909954786,0.0,0.6499999761581421,0.0,-0.0092674251645803,60.0,-6.168586254119873,-0.0,-7.1869308726491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16357421875,0.0,0.0,9.63591446634382e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,0.0001014708177535,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16357421875,0.0,0.0,7.494600140489638e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,0.0001014708177535,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0004813338746316,293.1654357910156,294.1499938964844,284.248046875,284.248046875,287.4791259765625,284.1238098144531,292.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985737487421375e-09,0.0010266861645504,-0.0225912909954786,0.0,0.6499999761581421,0.0,-0.0092674251645803,60.0,-6.168586254119873,-0.0,-7.1869308726491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,9.667736594565211e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0001018059192574,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0001018059192574,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0004829234385397,293.1646728515625,294.1499938964844,284.2959899902344,284.2959899902344,287.4214172363281,284.17315673828125,292.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300858411937,9.382211452191314e-09,0.001030076527968,-0.023629417642951,0.0,0.6499999761581421,0.0,-0.0094639752060174,60.0,-6.152129173278809,-0.0,-7.23447826089796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,9.667736594565211e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0001018059192574,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0001018059192574,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0004829234385397,293.1646728515625,294.1499938964844,284.2959899902344,284.2959899902344,287.4214172363281,284.17315673828125,292.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300858411937,9.382211452191314e-09,0.001030076527968,-0.023629417642951,0.0,0.6499999761581421,0.0,-0.0094639752060174,60.0,-6.152129173278809,-0.0,-7.23447826089796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.0001021449788822,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0001021449788822,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.0004845318035222,293.1638488769531,294.1499938964844,284.3440856933594,284.3440856933594,287.3651428222656,284.22369384765625,292.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.78337055812517e-09,0.0010335065890103,-0.0246797353029251,0.0,0.6499999761581421,0.0,-0.0096628461033105,60.0,-6.135545253753662,-0.0,-7.282746139480879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.0001021449788822,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0001021449788822,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.0004845318035222,293.1638488769531,294.1499938964844,284.3440856933594,284.3440856933594,287.3651428222656,284.22369384765625,292.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.78337055812517e-09,0.0010335065890103,-0.0246797353029251,0.0,0.6499999761581421,0.0,-0.0096628461033105,60.0,-6.135545253753662,-0.0,-7.282746139480879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,9.716220665723084e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0001023164877551,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,7.557060598628595e-05,296.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,0.0001023164877551,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.000485345342895,293.1634521484375,294.1499938964844,284.3681030273437,284.3681030273437,287.3376770019531,284.24932861328125,292.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352517710998,9.98629090531722e-09,0.0010352417593821,-0.0252109915018081,0.0,0.6499999761581421,0.0,-0.0097634429112076,60.0,-6.127245903015137,-0.0,-7.307222915642343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.732571197673678e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001024886587401,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,7.569777517346665e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001024886587401,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16278076171875,0.0,0.0,0.0004861620836891,293.1630249023437,294.1499938964844,284.3920593261719,284.3920593261719,287.3106384277344,284.275146484375,292.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369938099756,1.019000084312438e-08,0.0010369836818426,-0.0257442966103553,0.0,0.6499999761581421,0.0,-0.0098644308745861,60.0,-6.11896276473999,-0.0,-7.331836116009073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,9.765592403709888e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0001028363913064,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,7.595460920128971e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001028363913064,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004878115432802,293.16217041015625,294.1499938964844,284.4395751953125,284.4395751953125,287.25762939453125,284.32696533203125,292.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405121138319,1.0601419297984194e-08,0.0010405015200376,-0.0268213022500276,0.0,0.6499999761581421,0.0,-0.0100683877244591,60.0,-6.102506160736084,-0.0,-7.381671451867079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,9.765592403709888e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0001028363913064,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,7.595460920128971e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001028363913064,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004878115432802,293.16217041015625,294.1499938964844,284.4395751953125,284.4395751953125,287.25762939453125,284.32696533203125,292.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405121138319,1.0601419297984194e-08,0.0010405015200376,-0.0268213022500276,0.0,0.6499999761581421,0.0,-0.0100683877244591,60.0,-6.102506160736084,-0.0,-7.381671451867079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,9.801912528928368e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0001032188592944,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,7.623709825566038e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0001032188592944,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0004896258469671,293.1612854003906,294.1499938964844,284.4864196777344,284.4864196777344,287.2062072753906,284.3788757324219,292.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.1053943538286148e-08,0.0010443708160892,-0.0280058104544878,0.0,0.6499999761581421,0.0,-0.0102927219122648,60.0,-6.0873541831970215,-0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,9.801912528928368e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0001032188592944,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,7.623709825566038e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0001032188592944,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0004896258469671,293.1612854003906,294.1499938964844,284.4864196777344,284.4864196777344,287.2062072753906,284.3788757324219,292.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.1053943538286148e-08,0.0010443708160892,-0.0280058104544878,0.0,0.6499999761581421,0.0,-0.0102927219122648,60.0,-6.0873541831970215,-0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,9.837881225394084e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0001035976238199,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,7.651685154996812e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001035976238199,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004914225428365,293.1603698730469,294.1499938964844,284.5322265625,284.5322265625,287.1562805175781,284.430419921875,292.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482143843546,1.150209261169266e-08,0.0010482029756531,-0.0291787534952163,0.0,0.6499999761581421,0.0,-0.0105148889124393,60.0,-6.073542594909668,-0.0,-7.491360065614573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,9.837881225394084e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0001035976238199,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,7.651685154996812e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001035976238199,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004914225428365,293.1603698730469,294.1499938964844,284.5322265625,284.5322265625,287.1562805175781,284.430419921875,292.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482143843546,1.150209261169266e-08,0.0010482029756531,-0.0291787534952163,0.0,0.6499999761581421,0.0,-0.0105148889124393,60.0,-6.073542594909668,-0.0,-7.491360065614573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,9.868552297120914e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,0.0001039206035784,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,7.675540109630674e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0001039206035784,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0004929546266794,293.159423828125,294.1499938964844,284.57672119140625,284.57672119140625,287.10797119140625,284.4809265136719,292.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514825116842,1.188423137676864e-08,0.0010514706373214,-0.0301788318902254,0.0,0.6499999761581421,0.0,-0.0107043320313096,60.0,-6.058591842651367,-0.0,-7.538142909879755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,9.868552297120914e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,0.0001039206035784,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,7.675540109630674e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0001039206035784,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0004929546266794,293.159423828125,294.1499938964844,284.57672119140625,284.57672119140625,287.10797119140625,284.4809265136719,292.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514825116842,1.188423137676864e-08,0.0010514706373214,-0.0301788318902254,0.0,0.6499999761581421,0.0,-0.0107043320313096,60.0,-6.058591842651367,-0.0,-7.538142909879755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,9.881499136099592e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0001040569404722,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,7.685610034968704e-05,296.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0001040569404722,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0004936013137921,293.158935546875,294.1499938964844,284.598388671875,284.598388671875,287.0845642089844,284.5054931640625,292.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528620332479,1.2045544117711417e-08,0.0010528500424697,-0.030600968748331,0.0,0.6499999761581421,0.0,-0.0107843019068241,60.0,-6.049962043762207,-0.0,-7.55793507778435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.89330219454132e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0001041812356561,296.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.69479083828628e-05,296.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001041812356561,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0004941908991895,293.1584167480469,294.1499938964844,284.6195983886719,284.6195983886719,287.0615234375,284.5295715332031,292.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541197843849,1.2192603371374844e-08,0.0010541075607761,-0.0309857930988073,0.0,0.6499999761581421,0.0,-0.0108572049066424,60.0,-6.040818214416504,-0.0,-7.576001337383786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,9.911642700899392e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,0.000104374368675,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,7.709055353188887e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.000104374368675,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0004951070877723,293.15740966796875,294.1499938964844,284.6605834960937,284.6605834960937,287.0166320800781,284.5762023925781,292.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560742812231,1.2421113027016872e-08,0.0010560618247836,-0.0315837301313877,0.0,0.6499999761581421,0.0,-0.0109704881906509,60.0,-6.020681381225586,-0.0,-7.604116092352342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,9.911642700899392e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,0.000104374368675,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,7.709055353188887e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.000104374368675,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0004951070877723,293.15740966796875,294.1499938964844,284.6605834960937,284.6605834960937,287.0166320800781,284.5762023925781,292.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560742812231,1.2421113027016872e-08,0.0010560618247836,-0.0315837301313877,0.0,0.6499999761581421,0.0,-0.0109704881906509,60.0,-6.020681381225586,-0.0,-7.604116092352342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,9.923285688273607e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.0001044969758368,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,7.7181110100355e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571350097656,0.0,0.0,0.0001044969758368,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,0.0004956886987201,293.1563720703125,294.1499938964844,284.6993713378906,284.6993713378906,286.97314453125,284.62060546875,292.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573149193078,1.2566180984663332e-08,0.0010573024628683,-0.0319633111357688,0.0,0.6499999761581421,0.0,-0.0110424058511853,60.0,-5.997971057891846,-0.0,-7.62199121595586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,9.923285688273607e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.0001044969758368,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,7.7181110100355e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571350097656,0.0,0.0,0.0001044969758368,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,0.0004956886987201,293.1563720703125,294.1499938964844,284.6993713378906,284.6993713378906,286.97314453125,284.62060546875,292.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573149193078,1.2566180984663332e-08,0.0010573024628683,-0.0319633111357688,0.0,0.6499999761581421,0.0,-0.0110424058511853,60.0,-5.997971057891846,-0.0,-7.62199121595586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,9.932465763995424e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.0001045936442096,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,7.725250907242298e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,0.0001045936442096,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15728759765625,0.0,0.0,0.0004961472004652,293.1553039550781,294.1499938964844,284.73565673828125,284.73565673828125,286.9313659667969,284.6619873046875,292.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582930408418,1.2680554384303376e-08,0.0010582803515717,-0.0322625637054443,0.0,0.6499999761581421,0.0,-0.0110991047695279,60.0,-5.974262714385986,-0.0,-7.636099041974377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,9.932465763995424e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.0001045936442096,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,7.725250907242298e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,0.0001045936442096,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15728759765625,0.0,0.0,0.0004961472004652,293.1553039550781,294.1499938964844,284.73565673828125,284.73565673828125,286.9313659667969,284.6619873046875,292.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582930408418,1.2680554384303376e-08,0.0010582803515717,-0.0322625637054443,0.0,0.6499999761581421,0.0,-0.0110991047695279,60.0,-5.974262714385986,-0.0,-7.636099041974377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,9.94245710899122e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0001046988545567,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,7.733021629974246e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0001046988545567,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,0.0004966463311575,293.1542358398437,294.1499938964844,284.7691650390625,284.7691650390625,286.89080810546875,284.7011108398437,292.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593574261292,1.2805037918894868e-08,0.0010593446204438,-0.0325882658362388,0.0,0.6499999761581421,0.0,-0.0111608169972896,60.0,-5.951545715332031,-0.0,-7.651469502434338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,9.94245710899122e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0001046988545567,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,7.733021629974246e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0001046988545567,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,0.0004966463311575,293.1542358398437,294.1499938964844,284.7691650390625,284.7691650390625,286.89080810546875,284.7011108398437,292.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593574261292,1.2805037918894868e-08,0.0010593446204438,-0.0325882658362388,0.0,0.6499999761581421,0.0,-0.0111608169972896,60.0,-5.951545715332031,-0.0,-7.651469502434338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,9.94687943602912e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,0.0001047454279614,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,7.736461702734232e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001047454279614,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,0.0004968672292307,293.1536560058594,294.1499938964844,284.7847900390625,284.7847900390625,286.8710327148437,284.7195739746094,292.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860141396231484e-08,0.0010598158696666,-0.0327324345707893,0.0,0.6499999761581421,0.0,-0.0111881336197257,60.0,-5.940850734710693,-0.0,-7.658277922928391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,9.950646926881744e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0001047851037583,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,7.739391730865464e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,0.0001047851037583,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0004970554145984,293.1531066894531,294.1499938964844,284.7995910644531,284.7995910644531,286.8515625,284.7372741699219,292.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602300753816,1.2907078072998956e-08,0.0010602172696962,-0.0328552313148975,0.0,0.6499999761581421,0.0,-0.0112114017829298,60.0,-5.930454254150391,-0.0,-7.664079504365874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,9.956157737178728e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001048431367962,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,7.743677997495979e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,0.0001048431367962,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0004973306786268,293.1519470214844,294.1499938964844,284.8266296386719,284.8266296386719,286.8135986328125,284.77020263671875,292.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608175070956,1.2975738705733876e-08,0.0010608044685795,-0.0330348685383796,0.0,0.6499999761581421,0.0,-0.0112454406917095,60.0,-5.910441875457764,-0.0,-7.672570490058207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,9.956157737178728e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001048431367962,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,7.743677997495979e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,0.0001048431367962,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0004973306786268,293.1519470214844,294.1499938964844,284.8266296386719,284.8266296386719,286.8135986328125,284.77020263671875,292.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608175070956,1.2975738705733876e-08,0.0010608044685795,-0.0330348685383796,0.0,0.6499999761581421,0.0,-0.0112454406917095,60.0,-5.910441875457764,-0.0,-7.672570490058207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,9.95918089756742e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0001048749691108,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,7.746029586996883e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,0.0001048749691108,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.0004974817275069,293.1507568359375,294.1499938964844,284.8500061035156,284.8500061035156,286.77667236328125,284.8000793457031,292.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611396282911,1.3013407240691777e-08,0.001061126589775,-0.0331334173679351,0.0,0.6499999761581421,0.0,-0.0112641155719757,60.0,-5.891353607177734,-0.0,-7.677230939862056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
