time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,9.95918089756742e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0001048749691108,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,7.746029586996883e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,0.0001048749691108,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.0004974817275069,293.1507568359375,294.1499938964844,284.8500061035156,284.8500061035156,286.77667236328125,284.8000793457031,292.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611396282911,1.3013407240691777e-08,0.001061126589775,-0.0331334173679351,0.0,0.6499999761581421,0.0,-0.0112641155719757,60.0,-5.891353607177734,-0.0,-7.677230939862056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,9.96428934740834e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001049287675414,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,7.750002987449989e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001049287675414,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,0.0004977369098924,293.1495666503906,294.1499938964844,284.87164306640625,284.87164306640625,286.7409973144531,284.8266296386719,292.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616837535053,1.3077052329890648e-08,0.0010616707149893,-0.0332999266684055,0.0,0.6499999761581421,0.0,-0.0112956659868359,60.0,-5.874310493469238,-0.0,-7.685108016630694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,9.96428934740834e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001049287675414,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,7.750002987449989e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001049287675414,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,0.0004977369098924,293.1495666503906,294.1499938964844,284.87164306640625,284.87164306640625,286.7409973144531,284.8266296386719,292.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616837535053,1.3077052329890648e-08,0.0010616707149893,-0.0332999266684055,0.0,0.6499999761581421,0.0,-0.0112956659868359,60.0,-5.874310493469238,-0.0,-7.685108016630694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844180,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.975009743357076e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,0.0001050416540238,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,7.758340507280082e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0001050416540238,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,0.0004982723621651,293.1483154296875,294.1499938964844,284.8937072753906,284.8937072753906,286.7062683105469,284.8515625,292.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628256713971,1.3210619265180412e-08,0.0010628124000504,-0.0336493551731109,0.0,0.6499999761581421,0.0,-0.0113618792966008,60.0,-5.859562397003174,-0.0,-7.701653004232868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.975009743357076e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,0.0001050416540238,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,7.758340507280082e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0001050416540238,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,0.0004982723621651,293.1483154296875,294.1499938964844,284.8937072753906,284.8937072753906,286.7062683105469,284.8515625,292.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628256713971,1.3210619265180412e-08,0.0010628124000504,-0.0336493551731109,0.0,0.6499999761581421,0.0,-0.0113618792966008,60.0,-5.859562397003174,-0.0,-7.701653004232868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.98315226752311e-05,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,0.0001051274011842,296.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,7.764673500787467e-05,296.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001051274011842,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0004986791172996,293.147705078125,294.1499938964844,284.90484619140625,284.90484619140625,286.68927001953125,284.8636779785156,292.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106369308196,1.3312070556992241e-08,0.0010636798106133,-0.0339147560298442,0.0,0.6499999761581421,0.0,-0.0114121716469526,60.0,-5.853617668151856,-0.0,-7.714231742284029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,9.993464482249692e-05,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0001052359948516,296.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,7.772694516461343e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0001052359948516,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0004991942550987,293.1470642089844,294.1499938964844,284.91607666015625,284.91607666015625,286.67254638671875,284.87567138671875,292.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647916933521,1.34405562235429e-08,0.0010647781891748,-0.0342508740723133,0.0,0.6499999761581421,0.0,-0.0114758666604757,60.0,-5.8487162590026855,-0.0,-7.73017703181722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001002057251753,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001055214524967,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,7.793778786435723e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001055214524967,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0005005483399145,293.145751953125,294.1499938964844,284.9386901855469,284.9386901855469,286.6398010253906,284.8995361328125,292.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676796082407,1.3778310048451205e-08,0.0010676658712327,-0.0351343713700771,0.0,0.6499999761581421,0.0,-0.0116433035582304,60.0,-5.842324733734131,-0.0,-7.772170818043379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001002057251753,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001055214524967,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,7.793778786435723e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001055214524967,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0005005483399145,293.145751953125,294.1499938964844,284.9386901855469,284.9386901855469,286.6398010253906,284.8995361328125,292.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676796082407,1.3778310048451205e-08,0.0010676658712327,-0.0351343713700771,0.0,0.6499999761581421,0.0,-0.0116433035582304,60.0,-5.842324733734131,-0.0,-7.772170818043379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001005559824989,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.000105890292616,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,7.821021426934749e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.000105890292616,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005022979457862,293.1444396972656,294.1499938964844,284.9614562988281,284.9614562988281,286.6079406738281,284.92340087890625,292.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714114177972,1.4214725396755057e-08,0.0010713972151279,-0.0362758338451385,0.0,0.6499999761581421,0.0,-0.0118596507236361,60.0,-5.840160846710205,-0.0,-7.826599102145337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001005559824989,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.000105890292616,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,7.821021426934749e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.000105890292616,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005022979457862,293.1444396972656,294.1499938964844,284.9614562988281,284.9614562988281,286.6079406738281,284.92340087890625,292.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714114177972,1.4214725396755057e-08,0.0010713972151279,-0.0362758338451385,0.0,0.6499999761581421,0.0,-0.0118596507236361,60.0,-5.840160846710205,-0.0,-7.826599102145337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001009953411994,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001063529562088,296.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,7.855192961869761e-05,296.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001063529562088,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.000504492665641,293.14306640625,294.1499938964844,284.9842834472656,284.9842834472656,286.5771484375,284.9474792480469,292.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760924778878,1.4762150613023552e-08,0.0010760778095573,-0.0377074442803859,0.0,0.6499999761581421,0.0,-0.0121310306712985,60.0,-5.843354225158691,-0.0,-7.895141607150435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001009953411994,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001063529562088,296.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,7.855192961869761e-05,296.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001063529562088,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.000504492665641,293.14306640625,294.1499938964844,284.9842834472656,284.9842834472656,286.5771484375,284.9474792480469,292.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760924778878,1.4762150613023552e-08,0.0010760778095573,-0.0377074442803859,0.0,0.6499999761581421,0.0,-0.0121310306712985,60.0,-5.843354225158691,-0.0,-7.895141607150435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001014949739328,296.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001068790952558,296.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,7.894053123891354e-05,296.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001068790952558,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0005069883773103,293.14166259765625,294.1499938964844,285.00714111328125,285.00714111328125,286.5470886230469,284.9716796875,292.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081415801309,1.5384681972818726e-08,0.0010814003180712,-0.0393351949751377,0.0,0.6499999761581421,0.0,-0.0124396439641714,60.0,-5.849881649017334,-0.0,-7.97344981151582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001014949739328,296.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001068790952558,296.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,7.894053123891354e-05,296.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001068790952558,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0005069883773103,293.14166259765625,294.1499938964844,285.00714111328125,285.00714111328125,286.5470886230469,284.9716796875,292.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081415801309,1.5384681972818726e-08,0.0010814003180712,-0.0393351949751377,0.0,0.6499999761581421,0.0,-0.0124396439641714,60.0,-5.849881649017334,-0.0,-7.97344981151582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001017701797536,296.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001071689039235,296.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,7.91545826359652e-05,296.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001071689039235,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0005083631258457,293.1409606933594,294.1499938964844,285.0185241699219,285.0185241699219,286.53240966796875,284.9838256835937,292.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843479540199,1.572758812073971e-08,0.0010843322379514,-0.0402316749095916,0.0,0.6499999761581421,0.0,-0.0126096354797482,60.0,-5.854708194732666,-0.0,-8.016748864747569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001020581112243,296.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001074721003533,296.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,7.937852933537215e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001074721003533,296.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0005098013789393,293.1402282714844,294.1499938964844,285.0299072265625,285.0299072265625,286.5179443359375,284.9959716796875,292.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874157305806,1.6086342924381825e-08,0.0010873995488509,-0.0411694794893264,0.0,0.6499999761581421,0.0,-0.0127874836325645,60.0,-5.8603620529174805,-0.0,-8.062174572387448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001026581958285,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.000108104024548,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,7.984526018844917e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.000108104024548,296.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.000512798957061,293.1387634277344,294.1499938964844,285.052490234375,285.052490234375,286.4896545410156,285.02020263671875,292.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938093764707,1.6834048821579017e-08,0.0010937926126644,-0.043123684823513,0.0,0.6499999761581421,0.0,-0.013158150948584,60.0,-5.873473644256592,-0.0,-8.157261532915072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001026581958285,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.000108104024548,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,7.984526018844917e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.000108104024548,296.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.000512798957061,293.1387634277344,294.1499938964844,285.052490234375,285.052490234375,286.4896545410156,285.02020263671875,292.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938093764707,1.6834048821579017e-08,0.0010937926126644,-0.043123684823513,0.0,0.6499999761581421,0.0,-0.013158150948584,60.0,-5.873473644256592,-0.0,-8.157261532915072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001032912041409,296.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001087706114049,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,8.033760241232812e-05,296.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001087706114049,296.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0005159609718248,293.13726806640625,294.1499938964844,285.0748596191406,285.0748596191406,286.4621276855469,285.0443115234375,292.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005541309714,1.7622790338123195e-08,0.0011005365522578,-0.0451846122741699,0.0,0.6499999761581421,0.0,-0.0135491611436009,60.0,-5.888524532318115,-0.0,-8.25816997007678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001032912041409,296.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001087706114049,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,8.033760241232812e-05,296.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001087706114049,296.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0005159609718248,293.13726806640625,294.1499938964844,285.0748596191406,285.0748596191406,286.4621276855469,285.0443115234375,292.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005541309714,1.7622790338123195e-08,0.0011005365522578,-0.0451846122741699,0.0,0.6499999761581421,0.0,-0.0135491611436009,60.0,-5.888524532318115,-0.0,-8.25816997007678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.000103665413917,296.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001091646772692,296.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,8.062865526881069e-05,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001091646772692,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0005178301944397,293.13641357421875,294.1499938964844,285.0872497558594,285.0872497558594,286.4470520019531,285.0577392578125,292.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045408900827,1.8089060915826852e-08,0.0011045228457078,-0.0464026853442192,0.0,0.6499999761581421,0.0,-0.0137803079560399,60.0,-5.897926330566406,-0.0,-8.31811490797918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001039338021655,296.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001094472972908,296.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,8.083740249276161e-05,296.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0001094472972908,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0005191708332858,293.1357116699219,294.1499938964844,285.096923828125,285.096923828125,286.4353942871094,285.06817626953125,292.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107400865294,1.84234760780555e-08,0.0011073824716731,-0.047276172786951,0.0,0.6499999761581421,0.0,-0.0139460917562246,60.0,-5.905013084411621,-0.0,-8.361240588783404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001043470838339,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001098825014196,296.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,8.115883974824101e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001098825014196,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0005212352843955,293.1341247558594,294.1499938964844,285.1185607910156,285.1185607910156,286.4094543457031,285.0914611816406,292.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118052061647,1.893843482037028e-08,0.0011117862304672,-0.0486210323870182,0.0,0.6499999761581421,0.0,-0.0142013821750879,60.0,-5.915011405944824,-0.0,-8.427867470572893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001043470838339,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001098825014196,296.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,8.115883974824101e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001098825014196,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0005212352843955,293.1341247558594,294.1499938964844,285.1185607910156,285.1185607910156,286.4094543457031,285.0914611816406,292.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118052061647,1.893843482037028e-08,0.0011117862304672,-0.0486210323870182,0.0,0.6499999761581421,0.0,-0.0142013821750879,60.0,-5.915011405944824,-0.0,-8.427867470572893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.000104435130197,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0001099752189475,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,8.12273210613057e-05,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001099752189475,296.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0005216751014813,293.1333312988281,294.1499938964844,285.12921142578125,285.12921142578125,286.3968200683594,285.102783203125,292.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127440957352,1.9048139066057963e-08,0.0011127250036224,-0.0489075034856796,0.0,0.6499999761581421,0.0,-0.0142557704821228,60.0,-5.91461992263794,-0.0,-8.442095378313753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0001044198361341,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001099591099773,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,8.121542487060651e-05,296.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001099591099773,296.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0005215986748225,293.13250732421875,294.1499938964844,285.1397399902344,285.1397399902344,286.3843994140625,285.1138610839844,292.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125816963613,1.902908053352803e-08,0.0011125627206638,-0.0488577373325824,0.0,0.6499999761581421,0.0,-0.0142463259398937,60.0,-5.909531116485596,-0.0,-8.439622689593308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001042138246702,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.000109742177301,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,8.105519373202696e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.000109742177301,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005205696215853,293.1308898925781,294.1499938964844,285.1603698730469,285.1603698730469,286.3603210449219,285.13525390625,292.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103868018835,1.877238098302314e-08,0.0011103680590167,-0.0481873974204063,0.0,0.6499999761581421,0.0,-0.0141190700232982,60.0,-5.886772632598877,-0.0,-8.406353657619547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001042138246702,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.000109742177301,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,8.105519373202696e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.000109742177301,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005205696215853,293.1308898925781,294.1499938964844,285.1603698730469,285.1603698730469,286.3603210449219,285.13525390625,292.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103868018835,1.877238098302314e-08,0.0011103680590167,-0.0481873974204063,0.0,0.6499999761581421,0.0,-0.0141190700232982,60.0,-5.886772632598877,-0.0,-8.406353657619547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001039049384417,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001094168983399,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,8.081494888756424e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001094168983399,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0005190266529098,293.12921142578125,294.1499938964844,285.18035888671875,285.18035888671875,286.3371276855469,285.1557922363281,292.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070962063968,1.8387492417559773e-08,0.0011070778127759,-0.0471821874380111,0.0,0.6499999761581421,0.0,-0.0139282690361142,60.0,-5.8553972244262695,-0.0,-8.35659434983427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001039049384417,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001094168983399,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,8.081494888756424e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001094168983399,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0005190266529098,293.12921142578125,294.1499938964844,285.18035888671875,285.18035888671875,286.3371276855469,285.1557922363281,292.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070962063968,1.8387492417559773e-08,0.0011070778127759,-0.0471821874380111,0.0,0.6499999761581421,0.0,-0.0139282690361142,60.0,-5.8553972244262695,-0.0,-8.35659434983427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0001034148153848,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001089007782866,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,8.043374691624194e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001089007782866,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0005165784386917,293.1275329589844,294.1499938964844,285.1996154785156,285.1996154785156,286.3148193359375,285.1754150390625,292.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018746299669,1.7776784488887646e-08,0.0011018568184226,-0.045586921274662,0.0,0.6499999761581421,0.0,-0.0136255202814936,60.0,-5.815491199493408,-0.0,-8.277943663870246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0001034148153848,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001089007782866,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,8.043374691624194e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001089007782866,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0005165784386917,293.1275329589844,294.1499938964844,285.1996154785156,285.1996154785156,286.3148193359375,285.1754150390625,292.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018746299669,1.7776784488887646e-08,0.0011018568184226,-0.045586921274662,0.0,0.6499999761581421,0.0,-0.0136255202814936,60.0,-5.815491199493408,-0.0,-8.277943663870246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001027609541779,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001082122325897,296.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,7.992518658284098e-05,296.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001082122325897,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0005133122322149,293.1258239746094,294.1499938964844,285.2181091308594,285.2181091308594,286.2934875488281,285.1939697265625,292.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949082206934,1.6962056648139878e-08,0.0010948913404718,-0.0434581935405731,0.0,0.6499999761581421,0.0,-0.0132216308265924,60.0,-5.766124725341797,-0.0,-8.173595489324725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001027609541779,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001082122325897,296.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,7.992518658284098e-05,296.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001082122325897,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0005133122322149,293.1258239746094,294.1499938964844,285.2181091308594,285.2181091308594,286.2934875488281,285.1939697265625,292.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949082206934,1.6962056648139878e-08,0.0010948913404718,-0.0434581935405731,0.0,0.6499999761581421,0.0,-0.0132216308265924,60.0,-5.766124725341797,-0.0,-8.173595489324725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001023886507027,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001078201821655,296.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,7.963561802171171e-05,296.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.0001078201821655,296.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0005114524974487,293.1249694824219,294.1499938964844,285.2270202636719,285.2270202636719,286.2831726074219,285.202880859375,292.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909418342635,1.6498162835887342e-08,0.0010909253032878,-0.0422458685934543,0.0,0.6499999761581421,0.0,-0.0129916621372103,60.0,-5.738886833190918,-0.0,-8.114476912624013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001019866540445,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001073968596756,296.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,7.932295557111502e-05,296.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001073968596756,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0005094444495625,293.1241149902344,294.1499938964844,285.2357177734375,285.2357177734375,286.2731018066406,285.2115173339844,292.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866583324968,1.5997272839740617e-08,0.0010866423835977,-0.0409366488456726,0.0,0.6499999761581421,0.0,-0.0127433501183986,60.0,-5.709995746612549,-0.0,-8.05088404831622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001011298882076,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,0.0001064946409314,296.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,7.865657971706241e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001064946409314,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0005051647312939,293.12237548828125,294.1499938964844,285.2523803710937,285.2523803710937,286.25347900390625,285.2280578613281,292.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775297414511,1.4929746328107285e-08,0.0010775148402899,-0.038145687431097,0.0,0.6499999761581421,0.0,-0.0122141353785991,60.0,-5.649299144744873,-0.0,-7.916185040812709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001011298882076,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,0.0001064946409314,296.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,7.865657971706241e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001064946409314,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0005051647312939,293.12237548828125,294.1499938964844,285.2523803710937,285.2523803710937,286.25347900390625,285.2280578613281,292.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775297414511,1.4929746328107285e-08,0.0010775148402899,-0.038145687431097,0.0,0.6499999761581421,0.0,-0.0122141353785991,60.0,-5.649299144744873,-0.0,-7.916185040812709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001002369608613,296.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001055543398251,296.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,7.796207501087338e-05,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001055543398251,296.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0005007043364457,293.1206359863281,294.1499938964844,285.2679748535156,285.2679748535156,286.23468017578125,285.2434997558594,292.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680155828595,1.3817168742491504e-08,0.0010680017294362,-0.0352360121905803,0.0,0.6499999761581421,0.0,-0.0116625856608152,60.0,-5.585947036743164,-0.0,-7.777008903531168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
