time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846400,296.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001002369608613,296.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001055543398251,296.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,7.796207501087338e-05,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001055543398251,296.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0005007043364457,293.1206359863281,294.1499938964844,285.2679748535156,285.2679748535156,286.23468017578125,285.2434997558594,292.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680155828595,1.3817168742491504e-08,0.0010680017294362,-0.0352360121905803,0.0,0.6499999761581421,0.0,-0.0116625856608152,60.0,-5.585947036743164,-0.0,-7.777008903531168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,9.966440120479092e-05,296.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001049514103215,296.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,7.75167573010549e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,0.0001049514103215,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,0.0004978443030267,293.1195068359375,294.1499938964844,285.27740478515625,285.27740478515625,286.22314453125,285.252685546875,292.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619154199957,1.3103777618539425e-08,0.0010619022650644,-0.0333698391914367,0.0,0.6499999761581421,0.0,-0.0113089298829436,60.0,-5.545211791992188,-0.0,-7.68841701415113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,9.934476111084224e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,0.0001046148172463,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,7.726815238129348e-05,296.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0001046148172463,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0004962476668879,293.1188659667969,294.1499938964844,285.2825012207031,285.2825012207031,286.2167663574219,285.2576904296875,292.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585096897557,1.2705524632394828e-08,0.0010584970004856,-0.0323278941214084,0.0,0.6499999761581421,0.0,-0.0111114997416734,60.0,-5.522476196289063,-0.0,-7.639180665819367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,9.848237095866352e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0001037066758726,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,7.659739640075713e-05,296.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0001037066758726,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.000491939834319,293.1171264648437,294.1499938964844,285.2958068847656,285.2958068847656,286.1995544433594,285.27081298828125,292.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493205627426,1.1631017038382652e-08,0.0010493089212104,-0.0295161623507738,0.0,0.6499999761581421,0.0,-0.0105788195505738,60.0,-5.460789203643799,-0.0,-7.507127008921088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846640,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,9.848237095866352e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0001037066758726,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,7.659739640075713e-05,296.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0001037066758726,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.000491939834319,293.1171264648437,294.1499938964844,285.2958068847656,285.2958068847656,286.1995544433594,285.27081298828125,292.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493205627426,1.1631017038382652e-08,0.0010493089212104,-0.0295161623507738,0.0,0.6499999761581421,0.0,-0.0105788195505738,60.0,-5.460789203643799,-0.0,-7.507127008921088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,9.807279275264592e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001032753716572,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,7.627884042449296e-05,296.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.0001032753716572,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0004898938932456,293.1162414550781,294.1499938964844,285.302001953125,285.302001953125,286.1912536621094,285.27691650390625,292.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449565015733,1.1120707910095008e-08,0.0010449453257024,-0.0281805582344532,0.0,0.6499999761581421,0.0,-0.0103258388116955,60.0,-5.431275367736816,-0.0,-7.444814542623136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,9.76799419731833e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.0001028616825351,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,7.597328658448532e-05,296.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0001028616825351,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,0.0004879315383732,293.1153564453125,294.1499938964844,285.307861328125,285.307861328125,286.1830749511719,285.2827453613281,292.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407705558463,1.0631239888425624e-08,0.0010407598456367,-0.0268993619829416,0.0,0.6499999761581421,0.0,-0.0100831883028149,60.0,-5.4027628898620605,-0.0,-7.385290246020304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,9.69626198639162e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001021063071675,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,7.541537343058735e-05,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.0001021063071675,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0004843483911827,293.1135559082031,294.1499938964844,285.3185729980469,285.3185729980469,286.167236328125,285.2936096191406,292.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331273078918,9.737510353602374e-09,0.0010331175290048,-0.0245596654713153,0.0,0.6499999761581421,0.0,-0.0096401274204254,60.0,-5.349668979644775,-0.0,-7.277219538082137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,9.69626198639162e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001021063071675,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,7.541537343058735e-05,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.0001021063071675,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0004843483911827,293.1135559082031,294.1499938964844,285.3185729980469,285.3185729980469,286.167236328125,285.2936096191406,292.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331273078918,9.737510353602374e-09,0.0010331175290048,-0.0245596654713153,0.0,0.6499999761581421,0.0,-0.0096401274204254,60.0,-5.349668979644775,-0.0,-7.277219538082137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,9.634866728447378e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0001014597874018,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,7.493785233236849e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001014597874018,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0004812815459445,293.1117858886719,294.1499938964844,285.3278503417969,285.3278503417969,286.15185546875,285.303466796875,292.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265853488817,8.972573795062999e-09,0.001026576384902,-0.0225568190217018,0.0,0.6499999761581421,0.0,-0.0092609142884612,60.0,-5.302284717559815,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,9.634866728447378e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0001014597874018,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,7.493785233236849e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001014597874018,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0004812815459445,293.1117858886719,294.1499938964844,285.3278503417969,285.3278503417969,286.15185546875,285.303466796875,292.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265853488817,8.972573795062999e-09,0.001026576384902,-0.0225568190217018,0.0,0.6499999761581421,0.0,-0.0092609142884612,60.0,-5.302284717559815,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,9.585720545146614e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,0.0001009422485367,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,7.455560262314975e-05,296.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001009422485367,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0004788265796378,293.1099548339844,294.1499938964844,285.3356018066406,285.3356018066406,286.13702392578125,285.3122253417969,292.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213485220447,8.360250269845437e-09,0.0010213401401415,-0.0209533683955669,0.0,0.6499999761581421,0.0,-0.0089573571458458,60.0,-5.262829303741455,-0.0,-7.112237909723262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,9.585720545146614e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,0.0001009422485367,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,7.455560262314975e-05,296.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001009422485367,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0004788265796378,293.1099548339844,294.1499938964844,285.3356018066406,285.3356018066406,286.13702392578125,285.3122253417969,292.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213485220447,8.360250269845437e-09,0.0010213401401415,-0.0209533683955669,0.0,0.6499999761581421,0.0,-0.0089573571458458,60.0,-5.262829303741455,-0.0,-7.112237909723262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,9.54814240685664e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.0001005465310299,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,7.4263327405788e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,0.0001005465310299,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0004769494698848,293.108154296875,294.1499938964844,285.341796875,285.341796875,286.1226806640625,285.3199462890625,292.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173443006351,7.892059450398392e-09,0.0010173363843932,-0.0197272412478923,0.0,0.6499999761581421,0.0,-0.0087252538651227,60.0,-5.230996131896973,-0.0,-7.056583939402118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,9.54814240685664e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.0001005465310299,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,7.4263327405788e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,0.0001005465310299,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0004769494698848,293.108154296875,294.1499938964844,285.341796875,285.341796875,286.1226806640625,285.3199462890625,292.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173443006351,7.892059450398392e-09,0.0010173363843932,-0.0197272412478923,0.0,0.6499999761581421,0.0,-0.0087252538651227,60.0,-5.230996131896973,-0.0,-7.056583939402118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,9.53354756347835e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001003928482532,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,7.414981519104913e-05,296.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001003928482532,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,0.0004762204480357,293.10723876953125,294.1499938964844,285.3442687988281,285.3442687988281,286.1156616210937,285.3233642578125,292.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157891083508,7.710224458890025e-09,0.0010157814249396,-0.0192510168999433,0.0,0.6499999761581421,0.0,-0.0086351102218031,60.0,-5.217989921569824,-0.0,-7.035028204427364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,9.521118772681804e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192932128906,0.0,0.0,0.0001002619683276,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,7.405314681818709e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191711425781,0.0,0.0,0.0001002619683276,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0004755996051244,293.1062927246094,294.1499938964844,285.3462829589844,285.3462829589844,286.1087341308594,285.3265686035156,292.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144644184038,7.555377656842666e-09,0.0010144568514078,-0.0188454650342464,0.0,0.6499999761581421,0.0,-0.0085583431646227,60.0,-5.20656156539917,-0.0,-7.016697622930226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,9.503171168034896e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0001000729680527,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,7.391355757135898e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001000729680527,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,0.000474703090731,293.1044616699219,294.1499938964844,285.3490600585937,285.3490600585937,286.0951232910156,285.3321533203125,292.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125520639121,7.331767637452913e-09,0.0010125447297468,-0.0182597991079092,0.0,0.6499999761581421,0.0,-0.0084474897012114,60.0,-5.188475608825684,-0.0,-6.990268985873628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,9.503171168034896e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0001000729680527,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,7.391355757135898e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001000729680527,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,0.000474703090731,293.1044616699219,294.1499938964844,285.3490600585937,285.3490600585937,286.0951232910156,285.3321533203125,292.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125520639121,7.331767637452913e-09,0.0010125447297468,-0.0182597991079092,0.0,0.6499999761581421,0.0,-0.0084474897012114,60.0,-5.188475608825684,-0.0,-6.990268985873628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,9.492797835264356e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,9.996373410103844e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,7.38328744773753e-05,296.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,9.996373410103844e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0004741849261336,293.1025695800781,294.1499938964844,285.3500061035156,285.3500061035156,286.081787109375,285.336669921875,292.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011446584016,7.202527019245508e-09,0.0010114393662661,-0.0179212931543588,0.0,0.6499999761581421,0.0,-0.0083834184333682,60.0,-5.175995349884033,-0.0,-6.9750164755078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,9.492797835264356e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,9.996373410103844e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,7.38328744773753e-05,296.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,9.996373410103844e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0004741849261336,293.1025695800781,294.1499938964844,285.3500061035156,285.3500061035156,286.081787109375,285.336669921875,292.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011446584016,7.202527019245508e-09,0.0010114393662661,-0.0179212931543588,0.0,0.6499999761581421,0.0,-0.0083834184333682,60.0,-5.175995349884033,-0.0,-6.9750164755078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,9.488423529546708e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,9.991767001338304e-05,296.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,7.379885209957138e-05,296.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,9.991767001338304e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0004739663854707,293.1012268066406,294.1499938964844,285.3500061035156,285.3500061035156,286.07232666015625,285.3392333984375,292.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109804570674,7.148024394609821e-09,0.0010109733557328,-0.0177785381674766,0.0,0.6499999761581421,0.0,-0.0083563989028334,60.0,-5.170107364654541,-0.0,-6.96858961646285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,9.486974886385724e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,9.990241233026607e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,7.378758164122701e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,9.990241233026607e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,0.0004738940333481,293.1006774902344,294.1499938964844,285.3500061035156,285.3500061035156,286.0686950683594,285.340087890625,292.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108260903507,7.129973944586254e-09,0.0010108189890161,-0.0177312586456537,0.0,0.6499999761581421,0.0,-0.0083474507555365,60.0,-5.168195724487305,-0.0,-6.96646154096925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.482770838076247e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.985813812818378e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,7.375488348770887e-05,296.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,9.985813812818378e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,0.0004736840201076,293.0987548828125,294.1499938964844,285.3500061035156,285.3500061035156,286.0558166503906,285.3426208496094,292.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077595842730488e-09,0.0010103710228577,-0.0175940673798322,0.0,0.6499999761581421,0.0,-0.0083214845508337,60.0,-5.162447929382324,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.482770838076247e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.985813812818378e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,7.375488348770887e-05,296.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,9.985813812818378e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,0.0004736840201076,293.0987548828125,294.1499938964844,285.3500061035156,285.3500061035156,286.0558166503906,285.3426208496094,292.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077595842730488e-09,0.0010103710228577,-0.0175940673798322,0.0,0.6499999761581421,0.0,-0.0083214845508337,60.0,-5.162447929382324,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,9.48115484789014e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,9.984112693928182e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,7.374231790890917e-05,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,9.984112693928182e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.0004736033151857,293.0978088378906,294.1499938964844,285.3500061035156,285.3500061035156,286.04949951171875,285.3435974121094,292.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102059459313,7.057466611115615e-09,0.0010101988445967,-0.0175413433462381,0.0,0.6499999761581421,0.0,-0.0083115054294466,60.0,-5.159964084625244,-0.0,-6.957917264571736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,9.479789878241718e-05,296.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,9.98267569229938e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,7.373170228675008e-05,296.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,9.98267569229938e-05,296.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,0.0004735351249109,293.0968322753906,294.1499938964844,285.3500061035156,285.3500061035156,286.043212890625,285.3444519042969,292.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010060426779,7.0404602148244075e-09,0.0010100534418597,-0.0174967981874942,0.0,0.6499999761581421,0.0,-0.0083030741661787,60.0,-5.157653331756592,-0.0,-6.95591353405689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,9.47770313359797e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,9.980478353099898e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,7.371546962531283e-05,296.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,9.980478353099898e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11065673828125,0.0,0.0,0.0004734309040941,293.0948791503906,294.1499938964844,285.3500061035156,285.3500061035156,286.0308532714844,285.3458557128906,292.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.0144641206582045e-09,0.001009831088595,-0.0174287091940641,0.0,0.6499999761581421,0.0,-0.0082901874557137,60.0,-5.153443336486816,-0.0,-6.9528518054085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,9.47770313359797e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,9.980478353099898e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,7.371546962531283e-05,296.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,9.980478353099898e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11065673828125,0.0,0.0,0.0004734309040941,293.0948791503906,294.1499938964844,285.3500061035156,285.3500061035156,286.0308532714844,285.3458557128906,292.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.0144641206582045e-09,0.001009831088595,-0.0174287091940641,0.0,0.6499999761581421,0.0,-0.0082901874557137,60.0,-5.153443336486816,-0.0,-6.9528518054085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.476327250013128e-05,296.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.979028982343152e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,7.370476669166237e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.979028982343152e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,0.0004733621899504,293.0928955078125,294.1499938964844,285.3500061035156,285.3500061035156,286.0186767578125,285.34686279296875,292.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997322721247201e-09,0.0010096845217049,-0.0173838101327419,0.0,0.6499999761581421,0.0,-0.0082816891372203,60.0,-5.149709224700928,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.476327250013128e-05,296.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.979028982343152e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,7.370476669166237e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.979028982343152e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,0.0004733621899504,293.0928955078125,294.1499938964844,285.3500061035156,285.3500061035156,286.0186767578125,285.34686279296875,292.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997322721247201e-09,0.0010096845217049,-0.0173838101327419,0.0,0.6499999761581421,0.0,-0.0082816891372203,60.0,-5.149709224700928,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.47553271544166e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.97819224721752e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,7.369858940364793e-05,296.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.97819224721752e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0004733224632218,293.0909118652344,294.1499938964844,285.3500061035156,285.3500061035156,286.0067443847656,285.34765625,292.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096067562699,6.987418199599915e-09,0.0010095997713506,-0.0173578672111034,0.0,0.6499999761581421,0.0,-0.008276779204607,60.0,-5.146345138549805,-0.0,-6.949667152866823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.47553271544166e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.97819224721752e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,7.369858940364793e-05,296.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.97819224721752e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0004733224632218,293.0909118652344,294.1499938964844,285.3500061035156,285.3500061035156,286.0067443847656,285.34765625,292.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096067562699,6.987418199599915e-09,0.0010095997713506,-0.0173578672111034,0.0,0.6499999761581421,0.0,-0.008276779204607,60.0,-5.146345138549805,-0.0,-6.949667152866823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.475263505009934e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.977908484870568e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,7.369649392785504e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.977908484870568e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,0.0004733090172521,293.0888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9950561523437,285.34820556640625,292.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095781181007,6.9840639937979185e-09,0.0010095711331814,-0.0173490811139345,0.0,0.6499999761581421,0.0,-0.0082751158624887,60.0,-5.14330005645752,-0.0,-6.949272801648476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.475263505009934e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.977908484870568e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,7.369649392785504e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.977908484870568e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,0.0004733090172521,293.0888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9950561523437,285.34820556640625,292.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095781181007,6.9840639937979185e-09,0.0010095711331814,-0.0173490811139345,0.0,0.6499999761581421,0.0,-0.0082751158624887,60.0,-5.14330005645752,-0.0,-6.949272801648476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,9.47530716075562e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,9.977954323403536e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,7.36968286219053e-05,296.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,9.977954323403536e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050109863281,0.0,0.0,0.0004733112000394,293.0878601074219,294.1499938964844,285.3500061035156,285.3500061035156,285.9892883300781,285.34844970703125,292.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095827747136,6.9846062267231446e-09,0.0010095757897943,-0.0173505004495382,0.0,0.6499999761581421,0.0,-0.0082753850147128,60.0,-5.14188814163208,-0.0,-6.949336750494697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.475479600951076e-05,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.978136222343892e-05,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,7.369817467406392e-05,296.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,9.978136222343892e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,0.0004733198438771,293.0868225097656,294.1499938964844,285.3500061035156,285.3500061035156,285.9835510253906,285.3486328125,292.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096011683344,6.986760947569337e-09,0.0010095941834151,-0.0173561442643404,0.0,0.6499999761581421,0.0,-0.0082764532417058,60.0,-5.14054536819458,-0.0,-6.949590414251361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.47620501392521e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,7.370381354121491e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.97890019789338e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0004733560490421,293.08477783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9722595214844,285.3489685058594,292.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.9957928339192685e-09,0.0010096713667735,-0.0173798035830259,0.0,0.6499999761581421,0.0,-0.008280930109322,60.0,-5.1380534172058105,-0.0,-6.950653386184058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.47620501392521e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,7.370381354121491e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.97890019789338e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0004733560490421,293.08477783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9722595214844,285.3489685058594,292.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.9957928339192685e-09,0.0010096713667735,-0.0173798035830259,0.0,0.6499999761581421,0.0,-0.008280930109322,60.0,-5.1380534172058105,-0.0,-6.950653386184058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,9.477427374804392e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,7.371332321781665e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0004734171379823,293.08270263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9611511230469,285.3492431640625,292.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,0.6499999761581421,0.0,-0.0082884840667247,60.0,-5.13584041595459,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
