time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11848800,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,9.477427374804392e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,7.371332321781665e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0004734171379823,293.08270263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9611511230469,285.3492431640625,292.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,0.6499999761581421,0.0,-0.0082884840667247,60.0,-5.13584041595459,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,9.478746505919844e-05,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,9.981576295103878e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,7.372358231805265e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,0.0004734829999506,293.0810241699219,294.1499938964844,285.3500061035156,285.3500061035156,285.952392578125,285.3493957519531,292.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027459059116836e-09,0.0010099421488121,-0.017462745308876,0.0,0.6499999761581421,0.0,-0.0082966284826397,60.0,-5.134279251098633,-0.0,-6.954382314461327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,9.479119762545452e-05,296.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,9.981969924410804e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,7.372648542514071e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,9.981969924410804e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0004735016555059,293.0805969238281,294.1499938964844,285.3500061035156,285.3500061035156,285.9502258300781,285.34942626953125,292.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032112669946855e-09,0.0010099819628521,-0.0174749344587326,0.0,0.6499999761581421,0.0,-0.0082989353686571,60.0,-5.133913993835449,-0.0,-6.954930853453335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,9.984184725908564e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,7.374284905381501e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,9.984184725908564e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,0.0004736067494377,293.0784606933594,294.1499938964844,285.3500061035156,285.3500061035156,285.9394836425781,285.3495788574219,292.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058324147379835e-09,0.0010102060623466,-0.0175435896962881,0.0,0.6499999761581421,0.0,-0.0083119301125407,60.0,-5.132241725921631,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,9.984184725908564e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,7.374284905381501e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,9.984184725908564e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,0.0004736067494377,293.0784606933594,294.1499938964844,285.3500061035156,285.3500061035156,285.9394836425781,285.3495788574219,292.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058324147379835e-09,0.0010102060623466,-0.0175435896962881,0.0,0.6499999761581421,0.0,-0.0083119301125407,60.0,-5.132241725921631,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849100,296.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,9.482403402216733e-05,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,9.985426731873304e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,7.375202403636649e-05,296.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,9.985426731873304e-05,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.0,0.0,0.0004736656555905,293.077392578125,294.1499938964844,285.3500061035156,285.3500061035156,285.9342041015625,285.3496398925781,292.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103387758135,7.073018615244564e-09,0.0010103316744789,-0.0175820775330066,0.0,0.6499999761581421,0.0,-0.0083192139863967,60.0,-5.131492137908936,-0.0,-6.959749043744523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0952453613281,0.0,0.0,9.48363885981962e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09527587890625,0.0,0.0,9.98672840069048e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0952453613281,0.0,0.0,7.376163557637483e-05,296.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,9.98672840069048e-05,296.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,0.0004737273848149,293.0763244628906,294.1499938964844,285.3500061035156,285.3500061035156,285.9289855957031,285.34967041015625,292.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088414299971646e-09,0.0010104633402079,-0.0176224038004875,0.0,0.6499999761581421,0.0,-0.0083268461748957,60.0,-5.130784034729004,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.486220369581132e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.98944669845514e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,7.378170994343236e-05,296.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,9.98944669845514e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,0.0004738563438877,293.0741577148437,294.1499938964844,285.3500061035156,285.3500061035156,285.91864013671875,285.3497619628906,292.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107454145327,7.120576572816617e-09,0.001010738313198,-0.0177066456526517,0.0,0.6499999761581421,0.0,-0.0083427904173731,60.0,-5.129453659057617,-0.0,-6.9653538048442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.486220369581132e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.98944669845514e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,7.378170994343236e-05,296.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,9.98944669845514e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,0.0004738563438877,293.0741577148437,294.1499938964844,285.3500061035156,285.3500061035156,285.91864013671875,285.3497619628906,292.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107454145327,7.120576572816617e-09,0.001010738313198,-0.0177066456526517,0.0,0.6499999761581421,0.0,-0.0083427904173731,60.0,-5.129453659057617,-0.0,-6.9653538048442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.488792420597748e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,9.9921555374749e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,7.380171882687137e-05,296.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,9.9921555374749e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,0.0004739848372992,293.07196044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9085388183594,285.3498229980469,292.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152626935180706e-09,0.0010110124712809,-0.0177905932068824,0.0,0.6499999761581421,0.0,-0.0083586797118186,60.0,-5.128172397613525,-0.0,-6.969132471112971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.488792420597748e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,9.9921555374749e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,7.380171882687137e-05,296.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,9.9921555374749e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,0.0004739848372992,293.07196044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9085388183594,285.3498229980469,292.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152626935180706e-09,0.0010110124712809,-0.0177905932068824,0.0,0.6499999761581421,0.0,-0.0083586797118186,60.0,-5.128172397613525,-0.0,-6.969132471112971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,9.491180389886722e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,9.994670108426362e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,7.382029434666038e-05,296.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,9.994670108426362e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,0.0004741041047964,293.0697631835937,294.1499938964844,285.3500061035156,285.3500061035156,285.89862060546875,285.349853515625,292.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112739400938,7.182374694991722e-09,0.0010112668387591,-0.0178685095161199,0.0,0.6499999761581421,0.0,-0.0083734272047877,60.0,-5.126841068267822,-0.0,-6.972639710056684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,9.491180389886722e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,9.994670108426362e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,7.382029434666038e-05,296.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,9.994670108426362e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,0.0004741041047964,293.0697631835937,294.1499938964844,285.3500061035156,285.3500061035156,285.89862060546875,285.349853515625,292.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112739400938,7.182374694991722e-09,0.0010112668387591,-0.0178685095161199,0.0,0.6499999761581421,0.0,-0.0083734272047877,60.0,-5.126841068267822,-0.0,-6.972639710056684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,9.49315435718745e-05,296.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,9.996748849516734e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,7.38356466172263e-05,296.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880126953125,0.0,0.0,9.996748849516734e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0004742027376778,293.0675354003906,294.1499938964844,285.3500061035156,285.3500061035156,285.8888854980469,285.3498840332031,292.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114843025803,7.206970575879268e-09,0.0010114770848304,-0.0179329309612512,0.0,0.6499999761581421,0.0,-0.0083856200799345,60.0,-5.125349044799805,-0.0,-6.975540856046791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,9.49315435718745e-05,296.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,9.996748849516734e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,7.38356466172263e-05,296.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880126953125,0.0,0.0,9.996748849516734e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0004742027376778,293.0675354003906,294.1499938964844,285.3500061035156,285.3500061035156,285.8888854980469,285.3498840332031,292.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114843025803,7.206970575879268e-09,0.0010114770848304,-0.0179329309612512,0.0,0.6499999761581421,0.0,-0.0083856200799345,60.0,-5.125349044799805,-0.0,-6.975540856046791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,9.49382592807524e-05,296.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,9.997456072596832e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,7.384087075479329e-05,296.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,9.997456072596832e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,0.0004742362652905,293.06640625,294.1499938964844,285.3500061035156,285.3500061035156,285.88409423828125,285.34991455078125,292.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115557815879,7.215334552057584e-09,0.001011548563838,-0.0179548393934965,0.0,0.6499999761581421,0.0,-0.0083897663280367,60.0,-5.124464988708496,-0.0,-6.976527089364026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.494379628449678e-05,296.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.998038876801728e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,7.384517812170088e-05,296.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,9.998038876801728e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,0.0004742639430332,293.0652770996094,294.1499938964844,285.3500061035156,285.3500061035156,285.8793334960937,285.34991455078125,292.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116148041561,7.222237030646283e-09,0.0010116075864061,-0.0179729182273149,0.0,0.6499999761581421,0.0,-0.0083931880071759,60.0,-5.123534679412842,-0.0,-6.977341371339207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.49484237935394e-05,296.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.99852636596188e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,7.384877244476229e-05,296.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.99852636596188e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,0.0004742870514746,293.06298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.86993408203125,285.3499450683594,292.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116645134985,7.228002196768557e-09,0.0010116571793332,-0.0179880168288946,0.0,0.6499999761581421,0.0,-0.0083960480988025,60.0,-5.121358871459961,-0.0,-6.978022071280068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.49484237935394e-05,296.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.99852636596188e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,7.384877244476229e-05,296.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.99852636596188e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,0.0004742870514746,293.06298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.86993408203125,285.3499450683594,292.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116645134985,7.228002196768557e-09,0.0010116571793332,-0.0179880168288946,0.0,0.6499999761581421,0.0,-0.0083960480988025,60.0,-5.121358871459961,-0.0,-6.978022071280068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,9.49424647842534e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,9.997899178415536e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,7.384414493571967e-05,296.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.997899178415536e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0004742572782561,293.0606994628906,294.1499938964844,285.3500061035156,285.3500061035156,285.8607177734375,285.3499450683594,292.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116010671481,7.220579689715123e-09,0.0010115938493981,-0.017968576401472,0.0,0.6499999761581421,0.0,-0.0083923684433102,60.0,-5.118678569793701,-0.0,-6.977145972086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,9.49424647842534e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,9.997899178415536e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,7.384414493571967e-05,296.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.997899178415536e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0004742572782561,293.0606994628906,294.1499938964844,285.3500061035156,285.3500061035156,285.8607177734375,285.3499450683594,292.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116010671481,7.220579689715123e-09,0.0010115938493981,-0.017968576401472,0.0,0.6499999761581421,0.0,-0.0083923684433102,60.0,-5.118678569793701,-0.0,-6.977145972086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,9.492655954090878e-05,296.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,9.996224252972752e-05,296.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,7.383176853181794e-05,296.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08074951171875,0.0,0.0,9.996224252972752e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0004741778247989,293.0586853027344,294.1499938964844,285.3500061035156,285.3500061035156,285.8527526855469,285.3499450683594,292.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114316828548,7.2007639850824035e-09,0.0010114244651049,-0.0179166756570339,0.0,0.6499999761581421,0.0,-0.0083825457841157,60.0,-5.115808486938477,-0.0,-6.974808286486224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,9.4923387223389e-05,296.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08062744140625,0.0,0.0,9.9958895589225e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,7.382930198218673e-05,296.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.9958895589225e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,0.0004741619632113,293.05841064453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8516845703125,285.3499755859375,292.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113978059962,7.196804041598169e-09,0.0010113905882462,-0.0179063025861978,0.0,0.6499999761581421,0.0,-0.0083805825561285,60.0,-5.115365982055664,-0.0,-6.974341459908828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.488976502325386e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.992349077947438e-05,296.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,7.380315219052136e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.992349077947438e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,0.0004739940341096,293.0560913085937,294.1499938964844,285.3500061035156,285.3500061035156,285.8428039550781,285.3499755859375,292.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110397124662,7.1549202118603725e-09,0.0010110324947163,-0.0177965983748435,0.0,0.6499999761581421,0.0,-0.0083598187193274,60.0,-5.111330986022949,-0.0,-6.96940247735256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.488976502325386e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.992349077947438e-05,296.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,7.380315219052136e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.992349077947438e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,0.0004739940341096,293.0560913085937,294.1499938964844,285.3500061035156,285.3500061035156,285.8428039550781,285.3499755859375,292.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110397124662,7.1549202118603725e-09,0.0010110324947163,-0.0177965983748435,0.0,0.6499999761581421,0.0,-0.0083598187193274,60.0,-5.111330986022949,-0.0,-6.96940247735256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,9.486927592661232e-05,296.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,9.990191756514832e-05,296.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,7.378721056738868e-05,296.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.990191756514832e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.0004738916759379,293.0549011230469,294.1499938964844,285.3500061035156,285.3500061035156,285.83837890625,285.3499755859375,292.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108216665685,7.1293895231860915e-09,0.0010108144488185,-0.017729727551341,0.0,0.6499999761581421,0.0,-0.0083471639081835,60.0,-5.109132289886475,-0.0,-6.96639261832388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,9.484350448474288e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,9.98747709672898e-05,296.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,7.376716530416161e-05,296.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766906738281,0.0,0.0,9.98747709672898e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,0.0004737629205919,293.0537414550781,294.1499938964844,285.3500061035156,285.3500061035156,285.8340148925781,285.3499755859375,292.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105464607477,7.097277876511043e-09,0.0010105394758284,-0.0176456198096275,0.0,0.6499999761581421,0.0,-0.0083312420174479,60.0,-5.106700897216797,-0.0,-6.962607557170486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,9.98076211544685e-05,296.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,7.371756510110572e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,9.98076211544685e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0004734443791676,293.0513916015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8254699707031,285.3499755859375,292.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017826320065978e-09,0.0010098603088408,-0.0174375139176845,0.0,0.6499999761581421,0.0,-0.0082918554544448,60.0,-5.101089000701904,-0.0,-6.953248288255054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,9.98076211544685e-05,296.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,7.371756510110572e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,9.98076211544685e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0004734443791676,293.0513916015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8254699707031,285.3499755859375,292.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017826320065978e-09,0.0010098603088408,-0.0174375139176845,0.0,0.6499999761581421,0.0,-0.0082918554544448,60.0,-5.101089000701904,-0.0,-6.953248288255054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.470494114793836e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.97288661892526e-05,296.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,7.365940109593794e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0004730708023998,293.04901123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.81707763671875,285.3499755859375,292.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090705472975,6.924651518858127e-09,0.0010090635623782,-0.0171934608370065,0.0,0.6499999761581421,0.0,-0.0082456655800342,60.0,-5.094817161560059,-0.0,-6.942279640043125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.470494114793836e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.97288661892526e-05,296.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,7.365940109593794e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0004730708023998,293.04901123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.81707763671875,285.3499755859375,292.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090705472975,6.924651518858127e-09,0.0010090635623782,-0.0171934608370065,0.0,0.6499999761581421,0.0,-0.0082456655800342,60.0,-5.094817161560059,-0.0,-6.942279640043125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.462027810513972e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.9639713880606e-05,296.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,7.359355367952958e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,9.9639713880606e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,0.0004726478946395,293.046630859375,294.1499938964844,285.3500061035156,285.3500061035156,285.808837890625,285.3499755859375,292.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819168785199281e-09,0.00100816169288,-0.0169171653687953,0.0,0.6499999761581421,0.0,-0.0081933736801147,60.0,-5.087988376617432,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.462027810513972e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.9639713880606e-05,296.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,7.359355367952958e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,9.9639713880606e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,0.0004726478946395,293.046630859375,294.1499938964844,285.3500061035156,285.3500061035156,285.808837890625,285.3499755859375,292.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819168785199281e-09,0.00100816169288,-0.0169171653687953,0.0,0.6499999761581421,0.0,-0.0081933736801147,60.0,-5.087988376617432,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,9.954216511687264e-05,296.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,7.352150714723393e-05,296.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,9.954216511687264e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.000472185172839,293.0442199707031,294.1499938964844,285.3500061035156,285.3500061035156,285.8007507324219,285.3500061035156,292.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.7037593254326575e-09,0.0010071747237816,-0.0166148636490106,0.0,0.6499999761581421,0.0,-0.0081361597403883,60.0,-5.0806965827941895,-0.0,-6.916310724136565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,9.954216511687264e-05,296.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,7.352150714723393e-05,296.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,9.954216511687264e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.000472185172839,293.0442199707031,294.1499938964844,285.3500061035156,285.3500061035156,285.8007507324219,285.3500061035156,292.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.7037593254326575e-09,0.0010071747237816,-0.0166148636490106,0.0,0.6499999761581421,0.0,-0.0081361597403883,60.0,-5.0806965827941895,-0.0,-6.916310724136565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.447940828977151e-05,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.949137165676802e-05,296.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,7.348398503381759e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,9.949137165676802e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,0.0004719442222267,293.04302978515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7967224121094,285.3500061035156,292.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066672693938,6.643661176752857e-09,0.0010066606337204,-0.0164574440568685,0.0,0.6499999761581421,0.0,-0.0081063648685812,60.0,-5.076939105987549,-0.0,-6.909253613684997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,9.442945884075016e-05,296.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,9.943876648321748e-05,296.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,7.344513869611546e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,9.943876648321748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,0.0004716947150882,293.04180908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7927551269531,285.3500061035156,292.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006134902127,6.5814296235089395e-09,0.001006128382869,-0.0162944328039884,0.0,0.6499999761581421,0.0,-0.0080755138769745,60.0,-5.073067665100098,-0.0,-6.901949944904119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,7.336601265706122e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0004711865622084,293.0393981933594,294.1499938964844,285.3500061035156,285.3500061035156,285.78497314453125,285.3500061035156,292.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468833937457e-09,0.0010050449054688,-0.0159624386578798,0.0,0.6499999761581421,0.0,-0.0080126840621232,60.0,-5.065171241760254,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,7.336601265706122e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0004711865622084,293.0393981933594,294.1499938964844,285.3500061035156,285.3500061035156,285.78497314453125,285.3500061035156,292.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468833937457e-09,0.0010050449054688,-0.0159624386578798,0.0,0.6499999761581421,0.0,-0.0080126840621232,60.0,-5.065171241760254,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,7.328617357416078e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06317138671875,0.0,0.0,0.0004706738109234,293.0369567871094,294.1499938964844,285.3500061035156,285.3500061035156,285.7772827148437,285.3500061035156,292.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267977523651114e-09,0.0010039511835202,-0.0156274288892745,0.0,0.6499999761581421,0.0,-0.0079492824152112,60.0,-5.057163715362549,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
